timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-11 10:25 +08:00,20.0,62.66999817,65.02200317,27.18233299,147.5566711,1.266666651,470.0666809,3,0.005249,0.04688,0.08007,0.170931138,0.10547,181.7189331,8.399687767,27.0,45.52326965,39.6414032,28.49317741,17.09813499,17,63.35097504,95.00630951,120.6925964,18.85679626,1002.801636,29.0,534.7138062,292.3854065,3.925638437,484.0770264,79.11328125,1,3
2021-11-11 10:30 +08:00,20.03333282,62.56666565,64.59633636,27.24666595,147.1766663,1.033333302,458.5666809,7,0.005127,0.04589,0.08106,0.222640542,0.10547,180.2076569,8.399687767,27.0,46.44591904,40.71846008,28.58021927,17.09813499,17,63.62095642,95.00630951,120.6591263,18.85679626,1002.796692,28.89999962,735.4701538,293.7206726,4.178614616,483.6740417,79.10987091,1,3
2021-11-11 10:35 +08:00,20.36666679,62.43000031,65.28099823,27.28066635,146.8833313,1.100000024,451.1666565,4,0.005249,0.04688,0.08105,0.228292289,0.10547,177.0912781,8.399687767,27.0,45.83104324,39.65953445,28.74676704,16.94916153,17,63.71834946,95.00630951,120.7364273,18.75261688,1002.601624,29.0,707.6838379,292.6531372,3.767243624,484.2738342,79.49503326,1,3
2021-11-11 10:40 +08:00,21.06666756,62.30333328,66.46333313,27.34733391,146.6466675,1.366666675,447.8666687,5,0.005249,0.04687,0.08008,0.197810604,0.10547,175.612854,8.399687767,27.0,45.33401489,39.65953445,28.65987587,16.94916153,17,64.35565186,95.00630951,120.7384186,18.7508812,1002.599976,29.19836044,418.230835,26.17527199,0.694756031,484.8801575,79.59999847,1,3
2021-11-11 10:45 +08:00,23.96551704,62.25172424,66.80965424,27.48206902,146.5413818,1.344827533,449.7241516,3,0.005127,0.0459,0.08106,0.220303641,0.10547,175.6142731,8.399687767,27.0,45.48786545,39.65953445,28.19827652,16.94916153,17,61.38160706,95.00630951,120.7384186,18.7508812,1002.599976,29.19836998,368.0827942,235.8112946,1.291631103,484.5299683,78.99347687,1,3
2021-11-11 10:50 +08:00,29.89999962,62.29000092,67.11000061,27.57866669,146.3466644,1.266666651,451.7666626,5,0.005249,0.04688,0.08105,0.215781748,0.10547,178.6568298,8.399687767,27.0,42.37743378,36.22329712,27.81097794,16.79939842,17,58.48126221,95.00630951,120.7384186,18.7508812,1002.40332,29.20000076,549.3118896,291.6313477,1.574760914,485.4733276,78.30328369,1,3
2021-11-11 10:55 +08:00,32.36666489,62.29333496,67.49700165,27.63933372,146.2799988,1.433333278,458.6000061,4,0.005249,0.0459,0.08106,0.271916661,0.10546,175.4856262,8.399687767,27.0,41.87387466,36.18446732,27.49835396,17.10585403,17,58.42347717,95.00630951,120.7110519,18.85304451,1002.400024,29.5,801.6154175,279.1846313,4.372138023,487.6588745,77.59999847,1,3
2021-11-11 11:00 +08:00,31.8928566,61.80714417,67.90285492,27.69535637,146.3142853,1.428571463,463.8214417,5,0.005127,0.04687,0.08007,0.191926259,0.10547,175.4328308,8.399687767,27.0,45.12385178,39.36120987,27.49835396,17.10837173,17,59.69418335,95.00630951,120.7110519,18.95436287,1002.400024,29.49835205,399.8570557,50.7181282,0.288241655,487.8756409,79.39505768,1,3
2021-11-11 11:05 +08:00,20.0,62.3433342,68.53800201,27.72533417,146.2866669,1.833333373,470.2666626,4,0.005249,0.0459,0.08106,0.213994634,0.10547,172.2293701,8.399687767,27.0,45.46561432,39.37923431,27.49835396,17.10837173,17,58.9726944,95.00630951,120.7110519,18.95436287,1002.301636,29.89666939,938.0675659,280.7189026,1.530342937,490.051178,78.30332947,1,3
2021-11-11 11:10 +08:00,20.0,62.19032288,69.14160919,27.75161362,146.245163,1.806451559,475.4515991,5,0.005249,0.04688,0.08105,0.237673419,0.10547,175.405899,8.399687767,27.0,46.40900803,40.46388245,27.70461082,17.10837173,17,58.82684708,95.00630951,120.7110519,18.95436287,1002.398376,29.90165138,390.9279785,254.294281,1.150315404,490.1109009,78.98844147,1,3
2021-11-11 11:15 +08:00,20.0,62.16999817,69.67933655,27.75600052,146.2633362,2.433333397,483.7000122,4,0.005127,0.04589,0.08008,0.268463974,0.10547,178.6567841,8.399687767,27.0,46.88504791,41.47189713,27.92626572,17.10837173,17,59.00853729,95.00630951,120.609024,18.95436287,1002.301636,29.80164337,534.3810425,281.5079651,1.399801135,486.5122681,78.698349,1,2
2021-11-11 11:20 +08:00,20.39999962,61.95999908,70.12166595,27.7670002,146.2833405,1.966666698,492.3333435,4,0.005249,0.04688,0.08106,0.235812026,0.10547,175.4450226,8.399687767,27.0,47.17310715,41.48875427,27.92626572,16.9577961,17,61.5121994,95.00630951,120.609024,18.8536644,1002.299988,29.79999924,271.4302979,246.9327087,0.599528909,486.7123108,78.58676147,1,2
2021-11-11 11:25 +08:00,21.60000038,61.99333191,70.58133698,27.79066658,146.2366638,2.133333445,500.3999939,3,0.005249,0.0459,0.08105,0.212602526,0.10547,170.5779724,8.399687767,27.0,46.09072876,39.66342926,28.26613426,16.9577961,17,61.5297699,95.00630951,120.7459412,18.85197067,1002.299988,29.90164948,541.4962769,249.9166718,0.983298242,486.5334473,79.84422302,1,3
2021-11-11 11:30 +08:00,24.56666756,62.10333252,71.02999878,27.79966736,146.2166595,2.466666698,501.5666809,3,0.005127,0.04687,0.08106,0.229511437,0.10742,176.9575653,8.399687767,27.0,48.56396866,42.76338959,28.39728355,17.10768318,17,61.55628586,95.00630951,120.7925873,18.95161057,1002.400024,29.60332298,350.4682922,200.330658,4.052749157,486.4793091,81.08836365,1,3
2021-11-11 11:35 +08:00,24.33333397,62.11666489,71.52233124,27.82766724,146.3133392,2.233333349,506.5,4,0.005249,0.0459,0.08007,0.205134586,0.10547,180.1810455,8.399687767,27.0,45.63682175,39.30559158,28.31931686,16.80671692,17,62.74549866,95.00630951,120.7925873,18.7305851,1002.299988,29.69834328,233.9815369,196.6844177,1.270497441,486.0895081,81.10662842,1,3
2021-11-11 11:40 +08:00,25.96551704,62.19655228,71.90103149,27.84310341,146.3896484,2.310344934,511.6551819,3,0.005249,0.04688,0.08106,0.202960416,0.10547,177.0653229,8.399687767,27.0,45.27674484,39.28691864,27.94685936,16.95583534,17,58.23186493,95.00630951,120.7925873,18.73846436,1002.10321,29.70000076,746.3685303,279.0732727,0.93078661,485.1030884,80.69837952,1,1
2021-11-11 11:45 +08:00,32.03333282,62.01666641,72.35600281,27.84566689,146.3800049,2.233333349,513.0333252,3,0.005127,0.04589,0.08105,0.220313176,0.10546,178.7334747,8.399687767,27.0,42.83651352,36.9756012,27.35645294,16.95583534,17,56.02297974,95.00630951,119.1976395,18.73846436,1002.099976,29.50164986,163.9835052,275.8886719,3.211061716,484.296814,80.60824585,1,1
2021-11-11 11:50 +08:00,55.34482574,61.95517349,72.76000214,27.84482765,146.4103394,2.413793087,509.3448181,3,0.005249,0.04688,0.08008,0.215473083,0.10547,178.6565399,8.399687767,27.0,44.37424088,38.06420517,27.1672821,17.10557556,17,54.38885117,95.00630951,118.9781876,18.94742393,1002.099976,29.5,323.2915039,21.21297073,0.862331808,484.2836304,81.50358582,1,1
2021-11-11 11:55 +08:00,20.0,61.19655228,73.00138092,27.88827515,146.3965454,2.344827652,511.4827576,3,0.005249,0.04687,0.08106,0.160395012,0.10547,173.9178467,8.399687767,27.0,46.262146,40.14300919,27.24428368,17.10807419,17,56.48136902,95.00630951,121.2971191,18.94905281,1001.900024,29.69833946,216.2628632,256.7102356,1.205845952,483.6806335,80.60830688,1,1
2021-11-11 12:00 +08:00,20.0,61.92666626,73.26433563,27.88366699,146.3066711,2.599999905,512.3666382,9,0.005127,0.0459,0.08105,0.197514491,0.10547,175.5116272,8.399687767,27.0,46.58729553,40.14300919,27.19178772,16.95901871,17,56.65924072,95.00630951,119.2237625,18.94905281,1001.898376,29.60161972,285.5465088,186.0902863,1.701781631,484.0836792,80.98704529,1,3
2021-11-11 12:05 +08:00,20.39999962,61.97999954,73.48899841,27.9003334,146.3999939,2.566666603,519.166687,3,0.005249,0.04688,0.08106,0.191885751,0.10547,177.0653687,8.399687767,27.0,46.26527786,40.14300919,27.34401131,16.95901871,17,57.36034012,95.00630951,119.1213989,18.85157013,1001.799988,29.39999962,214.8523865,229.9096832,1.888108611,482.0944519,81.90000153,1,3
2021-11-11 12:10 +08:00,21.36666679,61.90999985,73.73666382,27.91033363,135.9600067,2.466666698,521.4666748,4,0.005249,0.0459,0.08007,0.22137427,0.10547,180.1550293,8.399687767,27.0,44.95624161,39.1410675,27.34401131,16.95901871,17,57.14530945,95.00630951,121.1154099,18.84994507,1001.799988,29.60000038,280.6592102,248.6122894,1.509353876,485.0569458,79.61981964,1,3
2021-11-11 12:15 +08:00,23.66666603,61.78333282,74.06099701,27.90133286,107.0833359,2.566666603,521.4666748,4,0.005127,0.04687,0.08106,0.172107374,0.10547,181.7714386,8.399687767,27.0,42.99781799,37.08315277,27.28198242,16.95901871,17,57.52227783,95.00630951,118.8725662,18.84994507,1001.599976,29.69837761,881.0300903,306.1162415,1.487990499,485.066864,79.30973816,1,4
2021-11-11 12:20 +08:00,25.0,61.79999924,74.64733124,27.80066681,107.1100006,2.533333302,523.2333374,6,0.005249,0.0459,0.08105,0.203915715,0.10547,178.6303253,8.399687767,27.0,46.35435104,40.71171188,27.76907539,17.26030731,17,59.62319565,95.00630951,118.8598785,18.96992874,1001.599976,30.19668007,395.0058289,257.0483398,0.960165977,487.8588867,77.59667969,1,4
2021-11-11 12:25 +08:00,27.70000076,61.65000153,74.98100281,27.76799965,107.1033325,2.566666603,525.7333374,3,0.005249,0.04687,0.08008,0.205330641,0.10546,178.6566467,8.399687767,27.0,48.12642288,41.6832428,27.94412613,16.95265579,17,59.94768524,95.00630951,120.8585434,18.96992874,1001.599976,30.5,321.2276611,155.1033173,1.252682209,487.495575,75.09024048,1,3
2021-11-11 12:30 +08:00,27.6896553,61.68275833,75.46379089,27.68344879,107.1275864,3.034482718,529.5516968,4,0.005127,0.0459,0.08106,0.193915,0.10743,177.1173401,8.399687767,27.0,44.87237167,39.41568756,27.94412613,16.94691086,17,61.22554398,95.00630951,120.8921432,18.73746681,1001.599976,30.35082436,228.9870605,236.8209229,1.176733613,487.9154053,75.69504547,1,3
2021-11-11 12:35 +08:00,29.29999924,61.90333176,75.62966919,27.6886673,107.1533356,2.5,534.7333374,6,0.005249,0.04688,0.08105,0.205802108,0.10547,178.7081604,8.399687767,27.0,45.18690872,39.41568756,27.94412613,16.94940567,17,61.47160721,95.00630951,120.8921432,18.84063911,1001.599976,30.00162697,220.1788788,163.8514099,0.512439251,486.0993958,77.19512177,1,4
2021-11-11 12:40 +08:00,28.53333282,61.74666595,75.94933319,27.64800072,107.1633301,2.933333397,536.0333252,4,0.005249,0.0459,0.08106,0.185369734,0.10546,175.5119019,8.399687767,27.0,45.18690872,39.41568756,28.1737957,16.94940567,17,61.656353,95.00630951,120.8921432,18.84063911,1001.400024,30.00166321,259.31604,269.9336853,0.777777672,487.0957336,77.0,1,5
2021-11-11 12:45 +08:00,22.1785717,60.99642944,76.118927,27.63964272,107.2928543,3.0,539.0357056,4,0.005127,0.04687,0.08007,0.160844486,0.10547,175.5375671,8.399687767,27.0,43.73080063,37.36588669,27.96502686,16.94940567,17,57.80884933,95.00630951,120.8921432,18.84063911,1001.301636,30.0,678.9367676,281.6715088,0.758627892,486.4631042,75.61624146,1,5
2021-11-11 12:50 +08:00,20.0,61.79000092,76.09233093,27.67233276,107.1033325,3.033333302,538.7333374,5,0.005249,0.0459,0.08106,0.223730142,0.10547,178.6825256,8.399687767,27.0,42.76820374,36.1881752,27.18388367,16.94940567,17,58.64943314,95.00630951,120.8921432,18.84063911,1001.299988,30.20000076,748.0166016,265.2740173,1.877567291,488.2686768,74.31329346,1,5
2021-11-11 12:55 +08:00,20.13333321,61.80666733,76.13166809,27.66833305,107.0633316,3.166666746,538.9666748,5,0.005249,0.04687,0.08105,0.154419222,0.10547,177.1173401,8.399687767,27.0,42.58924484,37.17472839,27.43165588,17.09667015,17,56.70814896,95.00630951,118.8720093,18.84063911,1001.103271,30.39999962,342.9498901,283.4541321,2.737717152,489.101593,73.42784119,1,5
2021-11-11 13:00 +08:00,21.03333282,61.70333481,76.23266602,27.66533279,107.0666656,3.166666746,538.9333496,5,0.005127,0.0459,0.08008,0.215208147,0.10547,186.3065338,8.399687767,27.0,44.96356964,39.26261902,27.31661415,17.09916306,17,58.56365204,95.00630951,118.8398514,18.94740105,1001.200012,30.29999924,597.4780273,251.7626343,0.633461654,488.5016479,74.99505615,1,5
2021-11-11 13:05 +08:00,21.39999962,61.76666641,76.38600159,27.6420002,106.9899979,3.233333349,537.4666748,3,0.005249,0.04688,0.08106,0.17309256,0.10547,178.6567078,8.399687767,27.0,45.5835762,39.2792244,27.29349709,16.95125961,17,55.17179871,95.00630951,120.8842316,18.94740105,1001.099976,30.4495945,362.7451172,234.9843292,1.29878509,487.8326721,73.34716034,1,5
2021-11-11 13:10 +08:00,21.83333397,61.70000076,76.46166992,27.64100075,106.9666672,2.900000095,535.4666748,6,0.005249,0.0459,0.08105,0.200714953,0.10547,178.6037903,8.399687767,27.0,44.41797256,38.24052048,27.11297989,16.94877815,17,57.62230682,95.00630951,120.8842316,18.83724976,1001.099976,30.29999924,273.9703064,242.7381897,1.517518282,487.3055725,75.39673615,1,5
2021-11-11 13:15 +08:00,22.5,61.77857208,76.59571075,27.6264286,106.9499969,2.928571463,532.7857056,7,0.005127,0.04687,0.08106,0.217710429,0.10547,175.5373993,8.399687767,27.0,42.67318726,36.0984726,27.32170677,16.94877815,17,57.16321945,95.00630951,120.8842316,18.83724976,1001.099976,30.29999924,144.3077393,211.2832031,0.858218372,487.6492615,76.00971985,1,5
2021-11-11 13:20 +08:00,23.79999924,61.75999832,76.79100037,27.60766602,106.9599991,3.033333302,532.9666748,6,0.005249,0.04688,0.08007,0.164064813,0.10546,172.3346252,8.399687767,27.0,43.618927,38.29076004,27.32170677,17.09820938,17,56.56500244,95.00630951,120.8842316,18.94961929,1000.900024,29.89999962,198.9836884,202.9115601,1.256411433,486.0994568,78.59510803,1,5
2021-11-11 13:25 +08:00,23.82758713,61.75862122,76.81069183,27.62827492,99.71379089,3.034482718,533.8965454,5,0.005249,0.04589,0.08106,0.197771705,0.10547,180.3094482,8.399687767,27.0,45.19762039,39.32017517,27.32170677,17.09820938,17,56.18949127,95.00630951,120.8842316,18.95151329,1000.900024,29.79999924,93.21098328,269.8671875,3.456142426,484.2671204,78.5,1,5
2021-11-11 13:30 +08:00,25.79999924,61.75,76.94533539,27.62599945,107.0400009,3.099999905,536.1333618,4,0.005127,0.04688,0.08105,0.232321112,0.10742,183.2435608,8.399687767,27.0,45.80735016,40.35108185,27.24898911,17.09820938,17,57.41919708,95.00630951,120.8842316,18.95151329,1000.900024,29.50166321,132.7006226,281.7371826,1.947962761,481.311554,80.59999847,1,5
2021-11-11 13:35 +08:00,22.9642849,60.97142792,77.00643158,27.63428497,107.0428543,3.357142925,537.1071167,6,0.005249,0.0459,0.08008,0.165107608,0.10547,180.2331543,8.399687767,27.0,45.81248856,39.37425613,27.24898911,16.950634,17,57.38763428,95.00630951,120.8842316,18.95151329,1000.799988,29.4983654,399.0388184,207.2251129,2.142186165,480.8983459,80.69673157,1,5
2021-11-11 13:40 +08:00,20.0,61.79000092,77.14399719,27.63199997,106.9700012,3.133333445,539.7000122,3,0.005249,0.04687,0.08106,0.195838382,0.10547,177.1678314,8.399687767,27.0,46.58187866,40.52172852,27.24898911,17.09807205,17,55.9887886,95.00630951,120.8842316,18.95998192,1000.599976,29.69909668,546.0723877,353.230957,0.958459258,482.5006104,80.09999847,1,6
2021-11-11 13:45 +08:00,20.0,62.39666748,77.40866852,27.6123333,106.9800034,4.133333206,542.4666748,6,0.005127,0.0459,0.08105,0.161752106,0.10547,177.0649872,8.399687767,27.0,46.09049606,39.44788742,27.24898911,16.94791222,17,55.67573166,95.00630951,120.8842316,18.8610611,1000.400024,30.20000076,541.491333,244.130722,0.874084413,486.4859619,77.91965485,1,5
2021-11-11 13:50 +08:00,20.46666718,62.1566658,77.819664,27.5996666,106.9766693,3.433333397,541.166687,5,0.005249,0.04688,0.08105,0.228040537,0.10547,181.7711792,8.399687767,27.0,45.58432388,39.43000793,27.24898911,16.94791222,17,57.46565247,95.00630951,120.8842316,18.8610611,1000.400024,29.99836922,362.5921936,295.2205505,1.687978625,486.8924866,79.19347382,1,6
2021-11-11 13:55 +08:00,20.86666679,62.10333252,77.96633148,27.60700035,106.9899979,3.799999952,542.5333252,5,0.005249,0.0459,0.08008,0.202568318,0.10547,175.4856262,8.399687767,27.0,46.04766464,40.43082047,27.24898911,16.94791222,17,56.48595047,95.00630951,120.7786331,18.8610611,1000.301636,30.10163116,549.081543,248.6974945,1.896738172,487.0791321,78.11304474,1,6
2021-11-11 14:00 +08:00,20.46666718,62.11999893,78.74732971,27.54566574,106.9933319,3.766666651,536.7999878,6,0.005127,0.04687,0.08106,0.196446863,0.10547,177.1424866,8.399687767,27.0,48.25721741,42.45518875,27.53063202,17.0971489,17,59.37844849,95.00630951,120.7786331,18.96754265,1000.299988,30.49838257,575.1269531,214.1875763,2.221916437,490.0618591,76.1064682,1,7
2021-11-11 14:05 +08:00,20.73333359,62.14666748,78.76533508,27.59833336,106.996666,3.966666698,536.2666626,4,0.005249,0.0459,0.08105,0.216837859,0.10547,180.1555634,8.399687767,27.0,47.43165207,41.40684891,28.05236053,16.94661713,17,63.27373505,95.00630951,120.8940887,18.86302376,1000.299988,30.59676743,569.3857422,125.6099701,0.964202702,488.894928,76.70161438,1,7
2021-11-11 14:10 +08:00,20.53333282,62.09999847,78.91766357,27.6293335,106.9866638,4.0,530.9666748,5,0.005249,0.04687,0.08008,0.224713233,0.10546,177.1686859,8.399687767,27.0,49.18139648,43.73211288,28.21059036,17.09702682,17,59.81393051,95.00630951,120.7954559,18.86302376,1000.099976,31.00163651,490.5542908,173.6617279,1.041001439,490.9174194,74.11472321,1,7
2021-11-11 14:15 +08:00,20.13793182,61.96207047,79.49482727,27.67034531,96.05172729,3.896551609,522.3103638,7,0.005127,0.0459,0.08106,0.241989042,0.10547,173.8348999,8.399687767,27.0,48.87811279,42.6040535,28.21059036,16.94553375,17,60.38723755,95.00630951,120.7954559,18.86006927,1000.099976,30.99837112,477.7860107,266.7871704,3.343697071,491.0840454,73.81465149,1,7
2021-11-11 14:20 +08:00,20.0,62.0633316,80.59166718,27.63266754,107.046669,4.5,511.0666809,5,0.005249,0.04688,0.08105,0.201760104,0.10547,175.537674,8.399687767,27.0,45.26346588,39.20869446,28.21059036,16.79517937,17,61.37346268,95.00630951,120.7954559,18.64706802,1000.099976,30.89837074,331.5441589,242.9335022,0.74000001,490.2974548,75.40162659,1,7
2021-11-11 14:25 +08:00,20.0,61.41428757,81.20285797,27.67499924,107.0714264,4.857142925,502.8928528,4,0.005249,0.0459,0.08105,0.224706537,0.10547,176.288269,8.399687767,27.0,47.48069382,41.61801529,28.42503548,17.10206604,17,62.93502426,95.00630951,120.7954559,18.86864662,1000.099976,30.79999924,294.1303406,348.7841492,0.474562049,490.2943115,75.59999847,1,6
2021-11-11 14:30 +08:00,20.0,62.09000015,82.09833527,27.68733406,107.0266647,4.966666698,490.7999878,6,0.005127,0.04687,0.08008,0.203634398,0.10742,178.5509949,8.399687767,27.0,47.64621735,41.59466171,28.38184547,16.93287277,17,63.84343338,95.00630951,120.4145889,18.85424995,999.9032593,30.3048687,237.2758942,303.8534546,1.621398568,488.518158,74.90973663,1,6
2021-11-11 14:35 +08:00,20.0,62.09999847,83.1989975,27.68600082,107.0100021,5.5,479.6000061,8,0.005249,0.04688,0.08106,0.204090071,0.10547,178.6306915,8.399687767,27.0,43.72515869,38.10817337,27.85753059,16.93186378,17,59.27426147,95.00630951,120.4145889,18.62929344,1000.099976,29.80324173,282.6757507,71.03398132,0.347833514,482.5107422,82.27406311,1,6
2021-11-11 14:40 +08:00,20.0,61.99666595,83.9406662,27.68799973,107.0066681,5.5,471.7000122,6,0.005249,0.04589,0.08105,0.196596291,0.10547,173.9946289,8.399687767,27.0,47.36363983,41.51102829,27.6324482,17.09274101,17,59.81502151,95.00630951,120.4145889,18.98267365,1000.101624,29.10325623,425.2512512,220.7576141,3.189724207,479.4856873,85.39511871,1,6
2021-11-11 14:45 +08:00,20.0,62.26666641,84.44999695,27.68266678,106.9733353,5.699999809,463.7333374,5,0.005127,0.04688,0.08008,0.251629327,0.10547,181.7969055,8.399687767,27.0,48.79096222,42.7037468,28.06147194,16.93812561,17,60.58626938,95.00630951,120.4145889,18.87138176,1000.099976,28.99836922,525.619751,150.6755676,0.913098752,479.2727661,86.09510803,1,6
2021-11-11 14:50 +08:00,20.0,62.05666733,84.89733124,27.65633392,106.9733353,6.266666889,460.1000061,6,0.005249,0.0459,0.08105,0.213673699,0.10547,173.9696198,8.399687767,27.0,49.20954132,43.15697861,28.31767273,17.07976532,17,64.91664886,95.00630951,120.4145889,18.89177513,999.9016724,29.39835167,528.2059937,194.659729,1.193707585,483.2840881,82.31648254,1,7
2021-11-11 14:55 +08:00,20.0,62.29999924,85.00033569,27.6420002,106.9800034,5.366666794,459.2666626,9,0.005249,0.04687,0.08106,0.191299581,0.10547,175.4779663,8.399687767,27.0,46.12200928,39.78803253,28.66857147,16.92753792,17,65.14487457,95.00630951,120.4145889,18.76832008,999.9000244,29.5,479.4968262,256.2954102,0.664671838,483.7037048,81.1032486,1,8
2021-11-11 15:00 +08:00,20.53333282,62.13333511,84.91166687,27.65699959,106.9800034,6.233333111,458.6666565,9,0.005127,0.0459,0.08105,0.250582961,0.10547,178.6561279,8.399687767,27.0,45.50457001,39.77067184,28.97911835,16.92753792,17,66.75072479,95.00630951,120.4145889,18.76832008,999.9000244,29.5,298.3439026,177.9914093,2.337870836,485.2865601,80.18525696,1,7
2021-11-11 15:05 +08:00,21.89999962,62.29333496,84.89900208,27.64900017,106.8966675,5.833333492,456.0,6,0.005249,0.04688,0.08008,0.176248544,0.11718,175.4590912,8.399687767,27.0,48.22488785,41.97739792,29.39636612,17.2274704,17,69.23892212,95.00630951,120.4145889,18.88470459,999.8016357,29.39999962,226.2292328,145.8860779,0.886537969,482.9208374,81.98526001,1,7
2021-11-11 15:10 +08:00,24.48275948,62.04137802,84.87103271,27.63551712,106.8862076,5.896551609,454.758606,7,0.005249,0.04589,0.08106,0.216958919,0.11719,181.6923523,8.399687767,27.0,47.72824097,41.12337494,29.39636612,16.91786003,17,65.65761566,95.00630951,120.4145889,18.74248886,999.9000244,29.40082359,198.0906372,320.4235535,0.512770891,484.0837097,81.79588318,1,7
2021-11-11 15:15 +08:00,28.60000038,62.00666809,84.81433105,27.62366676,106.8833313,5.466666698,457.9666748,8,0.005127,0.04688,0.08105,0.234345223,0.11523,177.0651703,8.399687767,27.0,46.70067596,41.10664368,29.4493618,16.92341232,17,68.74015808,95.00630951,120.4145889,18.74085426,999.9016724,29.30162621,156.0650482,209.186264,1.399676204,482.2779236,82.40000153,1,7
2021-11-11 15:20 +08:00,21.8214283,61.34999847,84.56749725,27.65357208,106.9321442,5.642857075,461.2857056,6,0.005249,0.0459,0.08008,0.204290666,0.11719,175.5378723,8.399687767,27.0,46.70067596,41.10664368,29.08302498,16.92341232,17,67.04324341,95.00630951,120.4145889,18.74085426,999.8016357,29.29999924,167.0490265,170.3670197,1.943075299,482.281311,82.39346313,1,8
2021-11-11 15:25 +08:00,20.0,62.12666702,84.42633057,27.66466713,96.33666992,5.400000095,462.1333313,7,0.005249,0.04687,0.08105,0.253015141,0.11719,178.7335358,8.399687767,27.0,46.23336792,40.09737015,29.15102959,16.92341232,17,65.86195374,95.00630951,120.8823395,18.74085426,999.7999878,29.29999924,230.8375397,278.0238037,1.460884809,480.7248535,80.09999847,1,8
2021-11-11 15:30 +08:00,20.0,62.03666687,84.36799622,27.67399979,106.9666672,5.166666508,460.7000122,8,0.005127,0.0459,0.08106,0.190635095,0.11719,177.1493378,8.399687767,27.0,45.73712158,40.12356567,29.36620331,17.07235527,17,68.82913971,95.00630951,120.8823395,18.74085426,999.7999878,29.39999962,288.787323,177.9813995,0.116380453,480.4984436,79.50327301,1,9
2021-11-11 15:35 +08:00,20.0,62.16999817,84.44533539,27.65966606,106.9100037,5.566666603,459.6000061,6,0.005249,0.04688,0.08105,0.183744043,0.11718,172.3082733,8.399687767,27.0,46.96935654,41.21688843,29.53603554,17.07235527,17,69.2300415,95.00630951,118.9369049,18.8414135,999.7000122,29.50162315,366.3021545,219.1660004,2.500424862,483.0445862,78.6129837,1,9
2021-11-11 15:40 +08:00,20.0,62.08333206,84.40266418,27.65233421,106.8733368,5.300000191,455.4666748,4,0.005249,0.04589,0.08008,0.190457338,0.11719,172.3861542,8.399687767,27.0,47.41290665,41.07640076,29.36890793,16.83438683,17,67.69035339,95.00630951,119.9370956,18.83324623,999.7000122,29.69836617,294.277832,172.849823,2.337384939,482.7869568,77.80000305,1,8
2021-11-11 15:45 +08:00,20.0,62.0233345,84.36433411,27.64933395,106.9266663,5.199999809,448.6666565,3,0.005127,0.04688,0.08106,0.218698056,0.11524,177.1172791,8.399687767,27.0,47.1151886,41.49636078,28.61820984,17.07334328,17,63.3502121,95.00630951,121.1577454,18.83165359,999.8967285,29.70000076,236.3105316,185.3353577,1.767978549,484.0726318,75.81307983,1,8
2021-11-11 15:50 +08:00,20.03333282,62.07333374,84.36199951,27.64133263,106.9000015,5.400000095,445.4333191,8,0.005249,0.04687,0.08105,0.177875155,0.11718,177.1930084,8.399687767,27.0,45.62906647,39.27178955,27.75975037,16.92378807,17,60.36029434,95.00630951,121.1577454,18.83285713,999.8016357,29.70000076,201.1133728,170.0175171,1.357570529,483.0776978,76.49190521,1,8
2021-11-11 15:55 +08:00,20.29999924,61.96333313,84.35600281,27.62333298,106.8700027,5.0,444.0666809,6,0.005249,0.0459,0.08008,0.200433752,0.11719,178.73349,8.399687767,27.0,43.65379715,37.13885117,27.42463493,16.92378807,17,58.81639862,95.00630951,121.1577454,18.73124695,999.8016357,29.70000076,210.8863983,180.9967041,2.420162439,482.7039185,77.78701782,1,7
2021-11-11 16:00 +08:00,20.89655113,62.22413635,84.88310242,27.47068977,106.8655167,5.344827652,441.7930908,5,0.005127,0.04688,0.08105,0.166499515,0.11719,177.1170502,8.399687767,27.0,43.65379715,37.13885117,27.42463493,16.92378807,17,55.5279808,95.00630951,118.7338181,18.83823013,999.9000244,29.60000038,211.048584,120.8318863,0.42376709,482.6777954,78.09513855,1,8
2021-11-11 16:05 +08:00,20.73333359,62.09666824,85.42700195,27.36766624,106.8333359,5.766666889,441.0333252,6,0.005249,0.0459,0.08106,0.188879839,0.10742,181.8477173,8.399687767,27.0,43.48626328,37.13885117,27.52440071,16.92378807,17,57.56052399,95.00630951,120.862236,18.83823013,999.9000244,29.69836807,201.0489807,206.0199738,2.253345966,482.6743164,78.09999847,1,8
2021-11-11 16:10 +08:00,21.0714283,61.30356979,85.15214539,27.44678497,106.9321442,5.5,444.7142944,5,0.005249,0.04687,0.08105,0.189855464,0.10547,177.1171265,8.399687767,27.0,44.9061203,39.24911118,27.90855217,17.07722092,17,59.84864044,95.00630951,118.825119,18.94397354,999.9000244,29.40324783,171.0812225,202.6173248,1.761064887,481.1012573,78.79025269,1,8
2021-11-11 16:15 +08:00,20.0,61.88999939,84.99299622,27.48966599,106.8333359,5.566666603,447.0,5,0.005127,0.0459,0.08008,0.147418401,0.10742,173.9697113,8.399687767,27.0,48.36096573,42.02227783,28.23225212,17.08062744,17,60.61119843,95.00630951,120.9346008,18.95239449,999.9000244,29.30163574,147.0981598,235.9822083,1.630654454,481.1177063,80.89672852,1,8
2021-11-11 16:20 +08:00,20.0,61.99000168,84.49633026,27.56533241,106.8266678,5.933333397,448.3999939,5,0.005249,0.04687,0.08106,0.200904026,0.10742,177.266922,8.399687767,27.0,43.8921814,38.37813187,28.23225212,16.77443314,17,62.5498848,95.00630951,120.9696884,18.72520828,999.9000244,29.39838219,127.0485382,200.6491089,1.112328887,480.6755981,80.19999695,1,8
2021-11-11 16:25 +08:00,20.0,62.30666733,84.33333588,27.57733345,106.8499985,5.266666889,449.5333252,6,0.005249,0.0459,0.08105,0.207254663,0.10743,184.8339996,8.399687767,27.0,48.05261612,41.74834824,28.34403419,17.23698044,17,63.40485001,95.00630951,120.9730682,18.9394474,999.9000244,29.29999924,122.0162964,145.7695465,0.702933073,479.2956848,80.7967453,1,8
2021-11-11 16:30 +08:00,20.0,61.92666626,84.27400208,27.57799911,106.8300018,4.866666794,449.0666809,4,0.005127,0.04688,0.08008,0.18729334,0.10546,177.1170197,8.399687767,27.0,46.78245163,40.5998764,28.34216309,16.93802834,17,61.49401474,95.00630951,120.9731216,18.83432961,999.9000244,29.29999924,129.9676361,269.3690186,1.50999999,479.2825928,81.69676208,1,8
2021-11-11 16:35 +08:00,20.0,61.96333313,84.03500366,27.64033318,106.8499985,4.533333302,448.6666565,9,0.005249,0.0459,0.08105,0.242518642,0.10743,183.2961578,8.399687767,27.0,46.45544815,40.58098984,28.17586899,16.93802834,17,61.52424622,95.00630951,121.0114899,18.83432961,999.9000244,29.29999924,139.9511108,280.1656494,1.268267632,479.8788757,80.81304169,1,9
2021-11-11 16:40 +08:00,20.0,62.10666656,84.70866394,27.53466606,106.8766632,4.633333206,441.3333435,5,0.005249,0.04687,0.08106,0.201116821,0.10742,183.2435455,8.399687767,27.0,42.79010391,36.91075516,28.19374847,16.93541336,17,62.16859818,95.00630951,119.0326157,18.70391273,1000.099976,29.00082397,153.8845367,310.7113342,1.341422319,477.5224609,81.10082245,1,9
2021-11-11 16:45 +08:00,20.06666756,62.09999847,84.88733673,27.50533295,106.8933334,4.933333397,434.5666809,5,0.005127,0.0459,0.08105,0.198008082,0.10742,178.7081146,8.399687767,27.0,47.50912476,41.38399506,28.32421494,17.09938431,17,63.2265892,95.00630951,118.9996948,18.96468353,1000.099976,28.79999924,182.9513092,71.82642365,0.557203114,473.8977966,84.59513092,1,9
2021-11-11 16:50 +08:00,20.46666718,62.00666809,85.1293335,27.42933273,106.8600006,4.5,432.2000122,3,0.005249,0.04688,0.08008,0.150376104,0.10547,181.8212128,8.399687767,27.0,47.980896,41.37872314,28.32624245,16.94822693,17,62.98645782,95.00630951,118.9996948,18.85985947,999.9000244,28.55001259,229.5012817,233.2919464,1.859808803,471.6890259,81.99993134,1,9
2021-11-11 16:55 +08:00,20.44827652,62.15517426,85.97206879,27.28034401,106.8172379,4.620689869,429.9310303,7,0.005249,0.04589,0.08106,0.191285762,0.10742,181.822403,8.399687767,27.0,43.37632751,36.9780426,28.08821297,16.79475784,17,61.15035629,95.00630951,119.0156021,18.62182617,999.9000244,28.50162506,247.2599335,146.3464813,0.510722458,470.6796875,82.60812378,1,9
2021-11-11 17:00 +08:00,24.1071434,61.40357208,85.06821442,27.45249939,106.9142838,4.392857075,428.3214417,7,0.005127,0.04688,0.08105,0.208247379,0.10742,180.2589111,8.399687767,27.0,44.77778625,39.04977417,28.63199425,17.09819221,17,62.94638062,95.00630951,119.037323,18.84927368,999.9000244,28.60000038,247.7881622,182.261261,1.361097932,471.8823547,84.20162964,1,9
2021-11-11 17:05 +08:00,20.0,62.36666489,84.4469986,27.56299973,106.8199997,4.666666508,431.2666626,6,0.005249,0.0459,0.08008,0.186424732,0.11328,180.3586273,8.399687767,27.0,48.14463043,42.42969513,28.54910088,17.09819221,17,65.03728485,95.00630951,121.3087082,18.95347404,999.9967651,28.60000038,180.0645905,137.7008057,1.707912326,475.670929,85.98062134,1,8
2021-11-11 17:10 +08:00,62.36666489,62.20999908,84.26933289,27.57566643,106.8499985,4.433333397,437.6000061,8,0.005249,0.04687,0.08105,0.1827659,0.11328,180.2330933,8.399687767,27.0,46.66937256,40.38520813,28.53168869,16.94455528,17,62.55265427,95.00630951,119.0914154,18.83685112,1000.0,28.59836197,135.2947845,134.9282379,0.398843676,473.1408386,85.70163727,1,7
2021-11-11 17:15 +08:00,20.0,62.10333252,84.85666656,27.42333412,106.8333359,4.199999809,438.5,5,0.005127,0.04688,0.08106,0.206470778,0.11133,181.8475647,8.399687767,27.0,44.74984741,38.20464706,28.22357368,16.94455528,17,61.48701859,95.00630951,121.1590576,18.73407936,1000.0,28.5,107.9996872,285.4548645,1.51487267,476.9127808,86.50001526,1,5
2021-11-11 17:20 +08:00,20.0,62.0233345,85.77200317,27.2373333,106.8466644,4.733333111,436.5666809,6,0.005249,0.0459,0.08105,0.184015751,0.11328,177.0912781,8.399687767,27.0,44.74223328,38.18758392,28.30825996,16.94455528,17,62.70479584,95.00630951,119.1656876,18.73238373,1000.0,28.5,103.0161819,247.8478699,1.11278224,476.4902344,86.19999695,1,5
2021-11-11 17:25 +08:00,20.0,61.84999847,85.66033173,27.26300049,106.8433304,4.400000095,435.5666809,2,0.005249,0.04687,0.08008,0.173889164,0.11329,173.9692993,8.399687767,27.0,46.30677032,40.4457016,28.60539818,17.09589386,17,63.86829376,95.00630951,119.1656876,18.9471302,1000.098328,28.5,80.14665222,144.6660156,1.735154033,475.7166748,87.39511108,1,5
2021-11-11 17:30 +08:00,20.0,61.94333267,85.9280014,27.21500015,106.8133316,4.366666794,436.8333435,6,0.005127,0.0459,0.08106,0.194324419,0.11328,177.0919037,8.399687767,27.0,49.01801682,42.73055649,28.77682495,17.09589386,17,64.45412445,95.00630951,119.2305832,18.94886398,1000.200012,28.40162659,60.96747589,190.5707092,2.67788434,475.6938782,87.80000305,1,5
2021-11-11 17:35 +08:00,20.0,62.02666855,87.27733612,26.96666718,106.8066635,4.633333206,434.3999939,5,0.005249,0.04687,0.08105,0.2208321,0.11132,180.3846741,8.399687767,27.0,48.35061264,41.73497009,28.665205,16.94535065,17,64.75259399,95.00630951,119.2087936,18.84906578,1000.200012,28.39999962,51.03404617,312.4684143,0.207590327,476.8671875,88.90000153,1,5
2021-11-11 17:40 +08:00,22.13333321,62.06000137,86.18599701,27.19799995,106.8000031,4.566666603,436.2000122,5,0.005249,0.0459,0.08008,0.215797377,0.11329,181.8222504,8.399687767,27.0,47.39764404,41.71841049,28.665205,16.94535065,17,64.85394287,95.00630951,119.0913162,18.74385452,1000.400024,28.39999962,37.04873657,248.2804718,0.902526796,475.4874268,89.09674835,1,4
2021-11-11 17:45 +08:00,28.6896553,61.92413712,85.19068909,27.37206841,106.8206863,4.068965435,437.7930908,5,0.005127,0.04688,0.08105,0.21259225,0.11328,175.485733,8.399687767,27.0,46.22380066,40.59827042,28.43385315,16.94535065,17,61.92195129,95.00630951,119.0913162,18.74385452,1000.400024,28.30163574,28.0,225.9918213,0.146544158,475.0745239,89.80000305,1,4
2021-11-11 17:50 +08:00,26.5,62.0233345,86.01833344,27.18166733,106.8000031,4.166666508,437.9666748,3,0.005249,0.0459,0.08106,0.178790084,0.11328,178.6818848,8.399687767,27.0,45.74592972,39.59204102,28.38749504,17.09667587,17,63.18986893,95.00630951,119.0913162,18.74385452,1000.400024,28.39838028,24.0161972,135.676712,0.79559058,474.3041382,89.09999847,1,4
2021-11-11 17:55 +08:00,20.1071434,61.15357208,86.26071167,27.13142776,106.8571396,4.25,435.9285583,2,0.005249,0.04687,0.08105,0.199436816,0.11133,183.3723755,8.399687767,27.0,49.10827637,43.64967346,28.38749504,17.09916687,17,63.25735474,95.00630951,119.0913162,18.96532822,1000.698364,28.39836693,19.0163269,246.0709991,1.472162843,475.6677551,86.30979919,1,4
2021-11-11 18:00 +08:00,20.0,61.99666595,86.52133179,27.08433342,106.793335,4.733333111,438.0666809,2,0.005127,0.0459,0.08008,0.198864465,0.11328,181.7966309,8.399687767,27.0,44.16746902,37.92720032,28.38749504,16.80055237,17,61.24840164,95.00630951,119.0913162,18.60250473,1000.700012,28.49837303,16.01627922,238.0988464,1.290070057,474.5073547,79.81465149,1,4
2021-11-11 18:05 +08:00,20.0,64.47333527,86.64666748,27.05166626,106.8499985,5.800000191,439.9333191,4,0.005249,0.04687,0.08106,0.203412587,0.08008,180.2593079,8.399687767,26.5,42.19046402,35.81301498,28.27354622,16.95135689,17,62.70914459,95.00630951,119.0913162,18.69880104,1000.798401,28.60000038,13.01615143,222.1533051,1.048061848,474.7007141,79.30323029,1,4
2021-11-11 18:10 +08:00,20.0,63.80666733,84.66432953,26.82999992,106.9366684,6.966666698,429.0666809,3,0.005249,0.0459,0.08105,0.176124568,0.07812,175.5118408,8.399687767,26.5,44.20581055,37.93769073,28.78394699,17.10357285,17,65.50462341,95.00630951,119.0913162,18.91126442,1000.799988,28.60000038,9.0,239.3758545,2.432652712,474.4714966,77.7081604,1,2
2021-11-11 18:15 +08:00,20.0,64.87333679,83.40766907,26.5423336,106.9499969,12.39999962,424.3333435,5,0.005127,0.04688,0.08008,0.369896727,0.08008,198.2301483,10.44865322,26.5,42.77877426,36.07209015,26.44086456,16.6309948,17,52.60507202,95.00630951,123.1305161,18.79554367,1000.799988,28.60161781,8.0,291.7562866,0.442427069,475.0908813,77.99676514,1,2
2021-11-11 18:20 +08:00,20.0,63.89666748,82.10933685,26.45700073,107.0199966,15.89999962,428.2666626,5,0.005249,0.0459,0.08105,1.100943536,0.07812,730.5350342,44.91054535,26.5,45.15685272,39.45659637,27.95168304,17.47229385,17,61.92389297,95.00630951,119.1235275,19.06170464,1000.799988,28.60000038,6.016246319,275.3508606,1.688375473,476.8413696,79.1934967,1,3
2021-11-11 18:25 +08:00,21.83333397,63.63666534,81.50666809,26.20000076,107.0333328,14.66666698,429.7000122,3,0.005249,0.04687,0.08106,1.251096742,0.08008,842.9347534,54.56744385,26.5,44.6072464,39.17601013,28.70428467,17.11989784,17,64.99505615,95.00630951,119.1235275,18.93662071,1000.801636,28.60000038,4.0,163.2192688,1.849549532,474.0945435,80.39672852,1,3
2021-11-11 18:30 +08:00,42.0,63.22333145,80.77766418,26.17966652,107.0366669,12.10000038,428.7333374,3,0.005127,0.04688,0.08105,1.382375523,0.07813,616.0328369,39.72009659,26.5,44.55097198,38.09298325,27.75624466,16.96419525,17,58.50252151,95.00630951,121.2225037,18.81364059,1000.900024,28.5,2.499916792,264.2504883,1.799913406,474.4813538,82.10001373,1,3
2021-11-11 18:35 +08:00,48.20689774,63.27241516,80.58172607,26.18448257,107.0,9.965517044,430.0,5,0.005249,0.04589,0.08008,0.206224219,0.08008,362.8312988,22.85481834,26.5,7.779521942,0.0,27.43076515,21.9170742,17,55.50964737,95.00630951,119.2417603,20.26587296,1000.900024,28.5,0.0,236.1744537,2.267742157,475.6644592,82.59509277,1,3
2021-11-11 18:40 +08:00,31.60000038,63.24000168,80.60733032,26.26433372,107.003334,9.266666412,427.7000122,3,0.005249,0.04688,0.08106,0.0,0.07812,279.804718,15.75955963,26.5,7.779521942,0.0,27.04946327,23.59394264,17,55.77771378,95.00630951,119.2417603,24.16147804,1001.099976,28.5,0.0,111.9659958,0.586429536,475.0843811,82.90000153,1,3
2021-11-11 18:45 +08:00,20.3214283,62.43928528,81.26321411,26.21392822,103.2107162,8.964285851,426.9642944,3,0.005127,0.0459,0.08105,0.0,0.08008,55.20267105,100.0,26.5,7.779521942,0.0,0.0,23.74576759,17,0.0,95.00630951,0.0,24.41479301,1001.400024,28.5,0.0,260.3077698,0.973135471,473.9108887,84.19999695,1,3
2021-11-11 18:50 +08:00,20.0,63.06666565,81.44533539,26.24933243,107.0566635,8.166666985,425.2333374,3,0.005249,0.04687,0.08008,0.0,0.07812,55.29144287,100.0,26.5,7.779521942,0.0,0.0,23.598526,17,0.0,95.00630951,0.0,24.20126152,1001.400024,28.5,0.0,236.9356995,0.287465483,473.684906,84.89675903,1,3
2021-11-11 18:55 +08:00,20.0,62.8433342,81.06600189,26.36566734,107.0,7.766666889,430.5,4,0.005249,0.0459,0.08105,0.0,0.08008,60.19036102,100.0,26.5,7.779521942,0.0,0.0,23.44737244,17,0.0,95.00630951,0.0,23.96764565,1001.599976,28.5,0.0,261.8078918,0.729479611,475.0810852,85.89346313,1,3
2021-11-11 19:00 +08:00,20.0,62.75,81.15599823,26.41833305,107.0333328,6.433333397,437.1333313,2,0.005127,0.04688,0.08106,0.0,0.07813,49.99668503,100.0,26.5,7.779521942,0.0,0.0,23.29840088,17,0.0,95.00630951,0.0,23.86401939,1001.700012,28.5,0.0,200.6303101,0.98406142,473.8977966,87.30000305,1,3
2021-11-11 19:05 +08:00,20.0,62.63333511,81.20166779,26.5233326,107.0133362,6.133333206,436.3999939,4,0.005249,0.04589,0.08105,0.0,0.01757,55.29062653,100.0,26.5,7.779521942,0.0,0.0,23.29840088,17,0.0,95.00630951,0.0,23.76078224,1001.700012,28.40163803,0.0,226.1069641,1.053070545,473.4947815,88.29673004,1,4
2021-11-11 19:10 +08:00,20.0,62.78666687,82.56266785,26.32999992,107.0233307,6.133333206,434.1000061,3,0.005249,0.04688,0.08008,0.0,0.01563,60.19019699,100.0,26.5,7.779521942,0.0,0.0,23.14770508,17,0.0,95.00630951,0.0,23.76078224,1001.898376,28.39999962,0.0,206.168869,3.841359854,474.2715759,87.8057785,1,4
2021-11-11 19:15 +08:00,20.06666756,62.87666702,82.7539978,26.36066628,74.86000061,6.166666508,431.2333374,6,0.005127,0.0459,0.08105,0.0,0.01758,49.9092598,100.0,26.5,7.779521942,0.0,0.0,23.29428482,17,0.0,95.00630951,0.0,23.76078224,1001.898376,28.5,0.0,192.488266,1.44347012,474.0815125,87.89513397,1,4
2021-11-11 19:20 +08:00,21.63333321,62.56000137,81.88899994,26.58466721,0.0,5.699999809,433.0666809,3,0.005249,0.04687,0.08106,0.0,0.01758,52.6003685,100.0,26.5,7.779521942,0.0,0.0,23.29670334,17,0.0,95.00630951,0.0,23.76078224,1001.900024,28.40162277,0.0,215.784668,1.736429572,473.2981262,89.29676056,1,4
2021-11-11 19:25 +08:00,27.33333397,62.58666611,81.32666779,26.72633362,0.0,5.599999905,437.3333435,4,0.005249,0.0459,0.08008,0.0,0.01562,64.72276306,100.0,26.5,7.779521942,0.0,0.0,23.29670334,17,0.0,95.00630951,0.0,23.76078224,1002.099976,28.30163193,0.0,184.64328,1.100039959,472.5050049,89.49673462,1,4
2021-11-11 19:30 +08:00,34.06896591,62.6448288,81.0434494,26.8006897,0.0,5.0,440.1034546,4,0.005127,0.04688,0.08105,0.0,0.01758,61.57901764,100.0,26.5,7.779521942,0.0,0.0,23.29670334,17,0.0,95.00630951,0.0,23.75930786,1002.200012,28.20031166,0.0,206.1059113,2.093801022,473.6783447,91.84828949,1,4
2021-11-11 19:35 +08:00,33.07143021,61.84642792,81.06500244,26.79214287,0.0,4.785714149,442.1071472,5,0.005249,0.0459,0.08106,0.0,0.01758,60.19036102,100.0,26.5,7.779521942,0.0,0.0,23.29670334,17,0.0,95.00630951,0.0,23.86520958,1002.200012,28.10000038,0.0,197.6591187,2.277735472,473.4873962,93.39507294,1,2
2021-11-11 19:40 +08:00,20.0,62.68333435,81.06666565,26.7943325,0.0,5.133333206,441.7666626,2,0.005249,0.04687,0.08105,0.0,0.01562,60.19036102,100.0,26.5,7.779521942,0.0,0.0,23.29670334,17,0.0,95.00630951,0.0,23.86564064,1002.25,28.0,0.0,166.3996124,0.884907305,472.8937683,94.09999847,1,2
2021-11-11 19:45 +08:00,20.0,62.7266655,81.09200287,26.80233383,0.0,4.433333397,441.7000122,2,0.005127,0.0459,0.08008,0.0,0.01758,61.57891464,100.0,26.5,7.779521942,0.0,0.0,23.29670334,17,0.0,95.00630951,0.0,23.9686985,1002.299988,27.90054893,0.0,192.4380035,1.969620943,472.7917786,93.90110016,1,3
2021-11-11 19:50 +08:00,20.0,62.72999954,81.07299805,26.80833244,0.0,4.199999809,440.8999939,4,0.005249,0.04687,0.08105,0.0,0.01758,36.86101913,100.0,26.5,7.779521942,0.0,0.0,23.44673347,17,0.0,95.00630951,0.0,24.07284164,1002.400024,27.89999962,0.0,190.1009674,2.220012426,473.8652039,93.10001373,1,3
2021-11-11 19:55 +08:00,20.0,62.71333313,81.10900116,26.81766701,0.0,4.5,441.7333374,2,0.005249,0.04688,0.08106,0.0,0.01562,46.89167404,100.0,26.5,7.779521942,0.0,0.0,23.44673347,17,0.0,95.00630951,0.0,24.17269516,1002.596741,28.0,0.0,202.0527649,2.903689861,471.8954468,93.10323334,1,3
2021-11-11 20:00 +08:00,20.46666718,62.7266655,81.24666595,26.78933334,0.0,4.199999809,440.2333374,4,0.005127,0.0459,0.08008,0.0,0.01758,49.9092598,100.0,26.5,7.779521942,0.0,0.0,23.44673347,17,0.0,95.00630951,0.0,24.17433739,1002.699158,28.0,0.0,209.2720184,2.389184475,472.6885986,93.2983551,1,3
2021-11-11 20:05 +08:00,22.20000076,62.76666641,81.31033325,26.79133415,0.0,3.966666698,434.8999939,3,0.005249,0.04687,0.08105,0.0,0.02539,49.9092598,100.0,26.5,7.779521942,0.0,0.0,23.59642601,17,0.0,95.00630951,0.0,24.27921867,1002.700012,28.0,0.0,189.6369934,1.405776024,472.0953369,93.5,1,3
2021-11-11 20:10 +08:00,23.76666641,62.77666855,81.24866486,26.81933403,0.0,4.233333111,433.8333435,1,0.005249,0.0459,0.08106,0.0,0.02539,55.29062653,100.0,26.5,7.779521942,0.0,0.0,23.74509621,17,0.0,95.00630951,0.0,24.3804245,1002.89679,27.90161514,0.0,198.8321686,2.320934772,474.0621948,93.10646057,1,3
2021-11-11 20:15 +08:00,25.16129112,62.71935654,81.28677368,26.82806396,0.0,3.806451559,432.1612854,2,0.005127,0.04688,0.08105,0.0,0.02539,49.91045761,100.0,26.5,7.779521942,0.0,0.0,23.74753571,17,0.0,95.00630951,0.0,24.4845562,1002.799988,28.10000038,0.0,206.895813,1.426581502,474.4552917,92.49674225,1,3
2021-11-11 20:20 +08:00,27.03448296,62.71379471,81.33310699,26.82620621,0.0,3.689655066,429.1034546,3,0.005249,0.04589,0.08008,0.0,0.02539,49.9092598,100.0,26.5,7.779521942,0.0,0.0,23.89657593,17,0.0,95.00630951,0.0,24.58825684,1002.799988,28.10000038,1.01632762,152.2106781,0.388450235,471.4973145,92.5,1,3
2021-11-11 20:25 +08:00,28.65517235,62.74482727,81.3127594,26.85172462,0.0,3.758620739,427.758606,5,0.005249,0.04688,0.08105,0.0,0.02539,49.9092598,100.0,26.5,7.779521942,0.0,0.0,23.89657593,17,0.0,95.00630951,0.0,24.58911705,1002.799988,28.0,0.0,197.401474,0.53500098,472.2823486,92.99997711,1,3
2021-11-11 20:30 +08:00,20.0,61.96551895,81.37517548,26.85000038,0.0,3.586206913,427.5172424,3,0.005127,0.0459,0.08106,0.0,0.0254,49.90855789,100.0,26.5,7.779521942,0.0,0.0,24.04537582,17,0.0,95.00630951,0.0,24.69133759,1002.801636,28.0,0.0,176.0606995,0.622279048,472.0725708,92.59999847,1,3
2021-11-11 20:35 +08:00,60.83871078,62.73225784,81.51193237,26.83548355,0.0,3.322580576,427.2257996,3,0.005249,0.04687,0.08008,0.0,0.02539,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.04537582,17,0.0,95.00630951,0.0,24.69133759,1002.900024,28.0,0.0,171.9035645,0.300025672,473.0658875,93.30000305,1,2
2021-11-11 20:40 +08:00,20.0,62.73333359,81.53633118,26.83966637,0.0,3.433333397,426.2666626,3,0.005249,0.0459,0.08105,0.0,0.02539,46.89994431,100.0,26.5,7.779521942,0.0,0.0,24.19282341,17,0.0,95.00630951,0.0,24.69133759,1002.900024,28.0,0.0,197.4702148,0.355404377,471.6873169,93.30327606,1,2
2021-11-11 20:45 +08:00,20.0,62.70645142,81.63935852,26.83225822,0.0,3.064516068,426.419342,4,0.005127,0.04688,0.08106,0.0,0.02539,49.9092598,100.0,26.5,7.779521942,0.0,0.0,24.19405174,17,0.0,95.00630951,0.0,24.79491425,1002.900024,27.89999962,0.0,121.2004166,0.420028299,470.1060486,94.20001221,1,2
2021-11-11 20:50 +08:00,20.63333321,62.74333191,81.5803299,26.86766624,0.0,3.133333445,427.6000061,5,0.005249,0.04589,0.08105,0.0,0.02539,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.19405174,17,0.0,95.00630951,0.0,24.79576874,1002.900024,27.89999962,0.0,112.6513596,0.334211051,470.0897217,94.80000305,1,2
2021-11-11 20:55 +08:00,21.96666718,62.74000168,81.61533356,26.87633324,0.0,3.033333302,428.7999878,2,0.005249,0.04688,0.08008,0.0,0.02539,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.19405174,17,0.0,95.00630951,0.0,24.79576874,1002.900024,27.79999924,0.0,86.69799042,0.39999336,471.3925476,95.60002136,1,2
2021-11-11 21:00 +08:00,22.06666756,62.82666779,81.65333557,26.87899971,0.0,2.966666698,429.7666626,2,0.005127,0.0459,0.08105,0.0,0.02539,49.81119156,100.0,26.5,7.779521942,0.0,0.0,24.3429985,17,0.0,95.00630951,0.0,24.79576874,1003.099976,27.79999924,0.0,28.75523567,0.133086711,469.6996155,96.09999847,1,2
2021-11-11 21:05 +08:00,23.0,62.72333145,81.65299988,26.90500069,0.0,3.099999905,431.2999878,2,0.005249,0.04687,0.08106,0.0,0.01758,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.3429985,17,0.0,95.00630951,0.0,24.89509964,1003.099976,27.79999924,0.0,47.15133667,0.129999995,470.0929565,96.5,1,2
2021-11-11 21:10 +08:00,24.16666603,62.72333145,81.81733704,26.88033295,0.0,3.233333349,430.5666809,2,0.005249,0.04688,0.08008,0.0,0.01562,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.3429985,17,0.0,95.00630951,0.0,24.99851799,1003.099976,27.79999924,0.0,274.8074951,0.129999995,469.2965088,97.0,1,2
2021-11-11 21:15 +08:00,25.44827652,62.74482727,81.92241669,26.85413742,0.0,3.0,427.9310303,1,0.005127,0.0459,0.08105,0.0,0.01758,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.3429985,17,0.0,95.00630951,0.0,24.99851799,1003.199158,27.60000038,0.0,147.068512,0.239091814,469.8930664,97.59835052,1,2
2021-11-11 21:20 +08:00,21.8571434,61.99285889,82.012146,26.85857201,0.0,3.107142925,426.8214417,2,0.005249,0.04687,0.08106,0.0,0.01758,36.86113739,100.0,26.5,7.779521942,0.0,0.0,24.49189758,17,0.0,95.00630951,0.0,25.11015892,1003.200012,27.5,0.0,347.9662781,0.230000004,469.889801,98.29511261,1,2
2021-11-11 21:25 +08:00,20.0,62.76250076,82.00062561,26.87968826,0.0,3.03125,422.96875,1,0.005249,0.0459,0.08105,0.0,0.01562,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.49189758,17,0.0,95.00630951,0.0,25.11015892,1003.200012,27.5,0.0,209.5267792,0.283397824,469.6931763,98.69999695,1,2
2021-11-11 21:30 +08:00,20.0,62.79666519,82.16333008,26.83933258,0.0,2.733333349,426.5333252,1,0.005127,0.04687,0.08008,0.0,0.01758,45.56025314,100.0,26.5,7.779521942,0.0,0.0,24.49189758,17,0.0,95.00630951,0.0,25.11015892,1003.200012,27.5,0.0,273.896637,0.560076416,469.6931152,98.79998779,1,2
2021-11-11 21:35 +08:00,20.0,62.78333282,82.13400269,26.86499977,0.0,3.0,423.6000061,2,0.005249,0.0459,0.08105,0.0,0.01758,43.87244415,100.0,26.5,7.779521942,0.0,0.0,24.49189758,17,0.0,95.00630951,0.0,25.2184639,1003.200012,27.60000038,0.0,261.5092773,0.430000007,471.0990601,98.301651,1,2
2021-11-11 21:40 +08:00,20.39999962,62.79000092,82.16766357,26.87866592,0.0,2.666666746,423.6333313,2,0.005249,0.04688,0.08106,0.0,0.01562,36.86101913,100.0,26.5,7.779521942,0.0,0.0,24.64097023,17,0.0,95.00630951,0.0,25.31971359,1003.299988,27.50000763,0.0,220.0986786,0.140014887,470.3091431,98.09999847,1,2
2021-11-11 21:45 +08:00,21.43333244,62.82666779,82.17900085,26.89500046,0.0,2.966666698,425.8666687,1,0.005127,0.0459,0.08008,0.0,0.01758,43.87533951,100.0,26.5,7.779521942,0.0,0.0,24.64097023,17,0.0,95.00630951,0.0,25.31971359,1003.400024,27.60000038,0.0,231.3935394,0.397718102,470.2895813,98.30000305,1,2
2021-11-11 21:50 +08:00,21.96666718,62.78666687,82.27799988,26.87100029,0.0,2.966666698,424.5666809,2,0.005249,0.04687,0.08105,0.0,0.01758,49.90795517,100.0,26.5,7.779521942,0.0,0.0,24.64097023,17,0.0,95.00630951,0.0,25.31971359,1003.400024,27.60000038,0.0,109.5445404,0.240021631,469.6931152,98.30004883,1,2
2021-11-11 21:55 +08:00,22.74193573,62.79999924,82.26419067,26.89129066,0.0,2.612903118,422.2580566,2,0.005249,0.0459,0.08106,0.0,0.01563,48.70207214,100.0,26.5,7.779521942,0.0,0.0,24.64097023,17,0.0,95.00630951,0.0,25.41938972,1003.400024,27.60000038,0.0,138.3520355,0.174995914,469.1030884,98.75000763,1,2
