timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-11 22:00 +08:00,22.5,62.77999878,82.32133484,26.88899994,0.0,2.566666603,421.5,1,0.005127,0.04687,0.08105,0.0,0.01757,55.20346832,100.0,26.5,7.779521942,0.0,0.0,24.64097023,17,0.0,95.00630951,0.0,25.41938972,1003.401123,27.5005455,0.0,308.8068848,0.301856041,469.5191345,99.29836273,1,2
2021-11-11 22:05 +08:00,23.44827652,62.78275681,82.45448303,26.87482834,0.0,2.655172348,423.3103333,4,0.005249,0.0459,0.08008,0.0,0.01758,43.87327957,100.0,26.5,7.779521942,0.0,0.0,24.64097023,17,0.0,95.00630951,0.0,25.41938972,1003.400024,27.5,0.0,305.5323486,0.209999993,469.4997864,99.5,1,2
2021-11-11 22:10 +08:00,22.25,61.96071243,82.47214508,26.8735714,0.0,2.607142925,421.5,2,0.005249,0.04688,0.08105,0.0,0.01563,43.87368393,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.52420998,1003.698364,27.39999962,0.0,61.0653801,0.270000011,469.303009,99.99675751,1,2
2021-11-11 22:15 +08:00,62.13333511,62.75,82.57233429,26.85733414,0.0,2.566666603,420.6666565,2,0.005127,0.0459,0.08106,0.0,0.01758,36.86078644,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.52420998,1003.698364,27.39999962,0.0,58.75393677,0.670000017,467.9020996,100.0,1,2
2021-11-11 22:20 +08:00,20.0,62.81666565,82.5103302,26.88966751,0.0,2.5,420.2000122,1,0.005249,0.04687,0.08008,0.0,0.01757,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.52420998,1003.799988,27.29999924,0.0,25.9072094,0.5,468.8999939,100.0,1,2
2021-11-11 22:25 +08:00,20.06666756,62.73666763,82.60266876,26.87033272,0.0,2.733333349,418.6333313,1,0.005249,0.04688,0.08105,0.0,0.01563,28.15287209,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.62644005,1003.75,27.1999855,0.0,25.44880867,0.775023222,467.903717,100.0,1,2
2021-11-11 22:30 +08:00,20.16666603,62.80333328,82.48266602,26.90966606,0.0,2.833333254,419.3333435,2,0.005127,0.0459,0.08106,0.0,0.01758,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.62644005,1003.700012,27.10000038,0.0,44.10069656,1.059961915,468.2969055,100.0,1,2
2021-11-11 22:35 +08:00,20.33333397,62.8133316,82.5739975,26.90166664,0.0,2.533333302,418.7333374,4,0.005249,0.04687,0.08105,0.0,0.01757,36.85855103,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.62646294,1003.700012,27.0,0.0,71.99472046,0.770153642,468.693512,100.0,1,2
2021-11-11 22:40 +08:00,20.79999924,62.86000061,82.65966797,26.89699936,0.0,2.466666698,418.9333191,2,0.005249,0.0459,0.08008,0.0,0.01563,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.72866249,1003.700012,26.99998856,0.0,349.3642883,0.770090818,468.2868958,100.0,1,2
2021-11-11 22:45 +08:00,21.33333397,62.76666641,82.80000305,26.89033318,0.0,2.799999952,419.3999939,2,0.005127,0.04687,0.08105,0.0,0.01758,28.15627861,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.62718201,1003.799988,26.79999924,0.0,44.49472809,1.570030332,467.8873901,100.0,1,2
2021-11-11 22:50 +08:00,21.70000076,62.86333466,82.88700104,26.89866638,0.0,2.599999905,418.9333191,3,0.005249,0.0459,0.08106,0.0,0.01758,28.15304756,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.73231888,1003.849976,26.79999924,0.0,36.34938812,1.305018425,467.4940186,100.0,1,2
2021-11-11 22:55 +08:00,21.53333282,62.77999878,83.05133057,26.88800049,0.0,2.966666698,417.7333374,3,0.005249,0.04688,0.08008,0.0,0.01562,36.86159897,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.73350906,1003.60321,26.60000038,0.0,95.66143799,0.649999976,467.8776245,100.0,1,1
2021-11-11 23:00 +08:00,21.59259224,62.11111069,83.12148285,26.88481522,0.0,3.037037134,419.1851807,1,0.005127,0.0459,0.08105,0.0,0.01758,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.73350906,1003.600769,26.5,0.0,29.87843132,0.469755292,466.9072876,100.0,1,1
2021-11-11 23:05 +08:00,20.0,62.70999908,83.24866486,26.88433266,0.0,2.900000095,416.6000061,1,0.005249,0.04687,0.08106,0.0,0.01758,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.73350906,1003.599976,26.39999962,0.0,65.80765533,0.11001499,467.6841431,100.0,1,2
2021-11-11 23:10 +08:00,20.0,62.82333374,83.35966492,26.87800026,0.0,2.833333254,416.1000061,1,0.005127,0.0459,0.08105,0.0,0.01562,49.9092598,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.73350906,1003.700012,26.29999924,0.0,321.1524658,0.140106201,466.8943481,100.0,1,2
2021-11-11 23:15 +08:00,20.0,62.81666565,83.38600159,26.8939991,0.129999995,2.866666555,413.1333313,4,0.005249,0.04687,0.08008,0.0,0.01758,36.86090088,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.73350906,1003.599976,26.29999924,0.0,29.50055885,1.089976668,467.2940674,100.0,1,2
2021-11-11 23:20 +08:00,20.0,62.86666489,83.42333221,26.9046669,2.426666737,2.733333349,414.6333313,1,0.005249,0.0459,0.08105,0.0,0.01758,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.73350906,1003.700012,26.10000038,0.0,69.04328156,0.400022358,466.1076965,100.0,1,2
2021-11-11 23:25 +08:00,20.0,62.85333252,83.40799713,26.92133331,6.116666794,2.866666555,415.8333435,1,0.005127,0.04688,0.08106,0.0,0.01562,38.6324234,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.73350906,1003.619995,26.07999802,0.0,84.5792923,0.520008802,465.496521,100.0,1,2
2021-11-11 23:30 +08:00,20.60000038,62.91333389,83.5616684,26.88833427,12.10666656,2.700000048,417.2333374,1,0.005249,0.0459,0.08008,0.0,0.01758,28.15261269,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.80013657,1003.700012,26.0,0.0,23.90328026,1.280043244,466.2945557,100.0,1,2
2021-11-11 23:35 +08:00,22.20000076,62.96333313,83.44499969,26.9216671,19.49666595,2.700000048,415.8666687,1,0.005249,0.04687,0.08105,0.0,0.01758,28.15261269,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.700012,26.0,0.0,65.30939484,1.919932723,466.0280151,100.0,1,2
2021-11-11 23:40 +08:00,23.0,63.00999832,83.53900146,26.92333412,26.80333328,2.833333254,414.1333313,1,0.005127,0.0459,0.08105,0.0,0.01562,43.86979675,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.700012,25.89999962,0.0,5.507626057,0.52000457,465.0950928,100.0,1,2
2021-11-11 23:45 +08:00,23.83333397,63.00999832,83.55899811,26.93600082,31.96333313,3.0,411.7000122,1,0.005249,0.04687,0.08106,0.0,0.01758,36.86055374,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.599976,25.89900017,0.0,7.804951191,1.789999962,466.2651062,100.0,1,2
2021-11-11 23:50 +08:00,24.51724052,63.00344849,83.54138184,26.96655083,35.05517197,2.827586174,411.9655151,2,0.005249,0.04688,0.08008,0.0,0.01758,36.85949326,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.599976,25.89999962,0.0,81.79775238,1.039913416,465.0951538,100.0,1,2
2021-11-11 23:55 +08:00,21.1428566,62.15357208,83.54250336,26.98857117,36.97142792,2.5,413.6071472,3,0.005127,0.0459,0.08105,0.0,0.01563,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.700012,25.79999924,0.0,31.44848633,1.05498457,465.6687012,100.0,1,2
2021-11-12 00:00 +08:00,20.0,63.77000046,83.47133636,27.00533295,38.00666809,2.633333445,414.6666565,3,0.005249,0.04687,0.08106,0.0,0.01757,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.599976,25.79999924,0.0,339.5111084,0.688739121,464.9081726,100.0,1,1
2021-11-12 00:05 +08:00,20.0,64.71333313,80.19999695,26.53499985,40.00999832,1.966666698,420.9333191,1,0.005249,0.0459,0.08008,0.0,0.01758,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.599976,25.89997864,0.0,122.2983551,0.269969702,465.4946594,100.0,1,1
2021-11-12 00:10 +08:00,20.0,64.90666962,77.14566803,26.14299965,42.15999985,1.5,425.2666626,1,0.005127,0.04688,0.08105,0.0,0.01563,55.28937149,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.599976,25.89999962,0.0,239.9849548,0.274989516,464.3114929,100.0,1,1
2021-11-12 00:15 +08:00,20.0,64.17666626,75.04666901,26.10833359,43.50999832,1.200000048,428.7333374,1,0.005249,0.04589,0.08105,0.0,0.01758,49.9092598,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.599976,25.79999924,0.0,133.8982849,0.219997838,465.8946228,100.0,1,1
2021-11-12 00:20 +08:00,20.0,63.22000122,73.68099976,26.34900093,46.90999985,1.100000024,433.8333435,1,0.005249,0.04688,0.08106,0.0,0.01757,36.86078644,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.599976,25.79999924,0.0,108.512413,0.25999999,465.2950134,100.0,1,1
2021-11-12 00:25 +08:00,20.13333321,63.16666794,72.99066925,26.51499939,50.8133316,1.0,434.1000061,1,0.005127,0.0459,0.08008,0.0,0.01563,55.28964233,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.400024,25.79999924,0.0,91.4837265,0.986740947,466.0719604,100.0,1,1
2021-11-12 00:30 +08:00,20.46666718,63.13333511,72.46366882,26.576334,55.77000046,1.033333302,433.1333313,2,0.005249,0.04687,0.08105,0.0,0.01758,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.400024,25.79999924,0.0,312.3010864,0.630014479,464.8951111,100.0,1,1
2021-11-12 00:35 +08:00,21.36666679,63.09666824,72.02266693,26.59900093,60.63999939,0.966666639,437.2999878,2,0.005249,0.0459,0.08106,0.0,0.01757,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.78992081,17,0.0,95.00630951,0.0,25.83382797,1003.400024,25.79999924,0.0,91.29654694,0.580057979,465.0949707,100.0,1,1
2021-11-12 00:40 +08:00,21.56666756,62.97000122,71.65799713,26.60099983,66.98666382,0.866666675,441.1333313,2,0.005127,0.04688,0.08007,0.0,0.01563,15.04824924,100.0,26.5,7.779521942,0.0,0.0,24.71540642,17,0.0,95.00630951,0.0,25.83382797,1003.400024,25.79999924,0.0,28.80071831,0.840039968,464.09552,100.0,1,1
2021-11-12 00:45 +08:00,21.0370369,62.22592545,71.20703888,26.61703682,72.15555573,0.814814806,443.8888855,1,0.005249,0.04589,0.08106,0.0,0.01758,15.04824924,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.83382797,1003.299988,25.79999924,0.0,48.59904861,1.389855027,464.2955017,100.0,1,1
2021-11-12 00:50 +08:00,20.0,63.20999908,70.89866638,26.6483326,174.7266693,0.966666639,446.2999878,1,0.005249,0.04688,0.08105,0.0,0.01758,36.86260986,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.83382797,1003.200012,25.79999924,0.0,67.60347748,0.399984121,463.2959595,100.0,1,1
2021-11-12 00:55 +08:00,20.0,62.81999969,70.35933685,26.70299911,193.1233368,0.933333337,448.5666809,2,0.005127,0.0459,0.08106,0.0,0.01562,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.83382416,1003.233337,25.79999924,0.0,315.1020508,0.323355854,464.2953186,100.0,1,1
2021-11-12 01:00 +08:00,20.0,62.81999969,69.72499847,26.80599976,191.3300018,0.966666639,450.4666748,1,0.005249,0.04687,0.08008,0.0,0.01758,36.71979141,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.72454071,1003.299988,25.79999924,0.0,342.2743225,0.289999992,464.1954651,100.0,1,1
2021-11-12 01:05 +08:00,20.0,62.75161362,69.43903351,26.83064461,200.1225739,0.709677398,452.5484009,1,0.005249,0.04688,0.08105,0.0,0.02539,28.15470695,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.72454071,1003.099976,25.79999924,0.0,278.706604,0.457885891,464.6983948,100.0,1,1
2021-11-12 01:10 +08:00,123.1999969,62.71666718,68.98600006,26.89900017,201.5766602,0.766666651,455.3666687,1,0.005127,0.0459,0.08106,0.0,0.02539,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.72454071,1002.900024,25.79999924,0.0,21.00192451,1.140187502,463.3216553,100.0,1,1
2021-11-12 01:15 +08:00,151.6000061,62.64666748,68.56533051,26.95599937,227.8099976,0.733333349,455.6000061,2,0.005249,0.04687,0.08007,0.0,0.02539,28.15377235,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.72454071,1002.799988,25.79999924,0.0,293.5924377,0.080019988,465.0917664,100.0,1,1
2021-11-12 01:20 +08:00,104.5,62.10333252,68.21600342,27.03433418,258.9466553,0.833333313,456.5666809,1,0.005249,0.0459,0.08106,0.0,0.02539,43.87127686,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.72454071,1002.799988,25.79999924,0.0,103.2990875,0.824506521,464.3619995,100.0,1,1
2021-11-12 01:25 +08:00,74.0,61.95666504,67.77066803,27.10333252,263.4400024,0.533333361,455.1000061,1,0.005127,0.04688,0.08105,0.0,0.02539,36.86101913,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.72454071,1002.700012,25.79999924,0.0,88.3971405,0.220016629,464.1954041,100.0,1,1
2021-11-12 01:30 +08:00,54.76666641,61.88333511,67.36766815,27.1693325,266.0866699,0.666666687,455.0666809,1,0.005249,0.04589,0.08106,0.0,0.02539,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.82441711,1002.700012,25.79999924,0.0,20.79961586,0.780068159,464.2953491,100.0,1,1
2021-11-12 01:35 +08:00,37.40740585,61.09999847,66.95148468,27.25,269.2666626,0.666666687,451.7037048,1,0.005249,0.04688,0.08008,0.0,0.02539,43.87553024,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.82441711,1002.700012,25.79994965,0.0,31.21959877,1.13984251,464.4953918,100.0,1,1
2021-11-12 01:40 +08:00,20.0,61.91333389,66.74633026,27.2689991,283.8266602,0.733333349,449.8666687,1,0.005127,0.0459,0.08105,0.0,0.02539,49.90882492,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.82441711,1002.700012,25.50000381,0.0,107.2987747,0.600004673,462.8960266,100.0,1,1
2021-11-12 01:45 +08:00,20.0,62.28666687,66.71633148,27.27366638,296.1766663,0.833333313,447.1333313,1,0.005249,0.04687,0.08106,0.0,0.02539,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.82441711,1002.700012,25.60000038,0.0,245.7073517,0.140000001,463.9954834,100.0,1,1
2021-11-12 01:50 +08:00,31.03333282,62.29000092,66.71033478,27.27000046,307.9033203,0.866666675,449.3666687,1,0.005249,0.0459,0.08007,0.0,0.0254,42.12000275,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.82441711,1002.599976,25.6499939,0.0,250.2513275,0.129999995,463.6999207,100.0,1,1
2021-11-12 01:55 +08:00,61.76666641,62.18999863,66.84400177,27.2246666,305.5,0.866666675,450.5666809,2,0.005127,0.04688,0.08106,0.0,0.02539,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.82441711,1002.599976,25.60000038,0.0,270.9710693,0.359974563,463.8954468,100.0,1,1
2021-11-12 02:00 +08:00,69.80000305,62.02666855,66.47133636,27.4489994,275.3066711,1.066666722,459.2666626,2,0.005249,0.04589,0.08105,0.0,0.02539,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.82441711,1002.5,25.60000038,0.0,128.8580933,0.200000003,464.2969971,100.0,1,1
2021-11-12 02:05 +08:00,49.83333206,61.90000153,66.34766388,27.48266602,259.3099976,1.033333302,466.0333252,1,0.005249,0.04688,0.08106,0.0,0.01757,55.2938118,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,95.00630951,0.0,25.82441711,1002.599976,25.69997787,0.0,280.5743408,0.500158548,463.8955688,100.0,1,1
2021-11-12 02:10 +08:00,36.5,61.80333328,66.09999847,27.58099937,273.7133484,0.866666675,468.5333252,1,0.005127,0.0459,0.08008,0.0,0.01563,0.020081902,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,93.9991684,0.0,25.88199615,1003.299927,24.5,0.999750018,199.8978729,4.909279823,459.6971436,100.0,1,1
2021-11-12 02:15 +08:00,26.29999924,61.73666763,66.05033112,27.58499908,274.2900085,0.933333337,469.7999878,1,0.005249,0.04687,0.08105,0.0,0.01758,141.5487366,100.0,26.5,7.779521942,0.0,0.0,24.64090538,17,0.0,92.47910309,0.0,25.93954849,1003.0,23.99997711,0.0,204.6996918,1.549982429,455.2991333,100.0,1,1
2021-11-12 02:20 +08:00,22.03333282,61.56000137,65.75666809,27.68199921,265.8999939,0.933333337,467.8666687,1,0.005249,0.0459,0.08106,0.0,0.01758,49.91716003,100.0,26.5,7.779521942,0.0,0.0,24.78997612,17,0.0,91.94480896,0.0,25.93954849,1003.0,23.59997749,0.000233197,165.2065735,1.660440683,452.1009521,100.0,1,1
2021-11-12 02:25 +08:00,20.23333359,61.51333237,65.7416687,27.66600037,265.3066711,1.0,468.3999939,1,0.005127,0.04688,0.08007,0.0,0.01562,49.9108429,100.0,26.5,7.779521942,0.0,0.0,24.78997612,17,0.0,92.19288635,0.0,25.93954849,1003.0,23.10000801,0.999916852,218.3975372,2.729962587,451.4008179,100.0,1,1
2021-11-12 02:30 +08:00,20.0,60.82592773,65.5714798,27.70074081,268.3407288,1.0,471.9259338,1,0.005249,0.04687,0.08106,0.0,0.01758,55.28939056,100.0,26.5,7.779521942,0.0,0.0,24.78997612,17,0.0,92.94033051,0.0,25.93954849,1003.0,23.15001106,0.0,204.8496552,1.005010962,449.7017212,100.0,1,1
2021-11-12 02:35 +08:00,20.0,61.50666809,65.60466766,27.67233276,253.0500031,0.866666675,470.9333191,2,0.005249,0.0459,0.08105,0.0,0.01758,49.90577698,100.0,26.5,7.779521942,0.0,0.0,24.64088058,17,0.0,92.94033051,0.0,25.93954849,1003.0,23.40000343,0.0,230.0011902,2.269985437,450.3013,100.0,1,1
2021-11-12 02:40 +08:00,20.0,61.70999908,65.57933044,27.67200089,232.9366608,0.966666639,475.3999939,2,0.005127,0.04687,0.08106,0.0,0.01562,43.87250137,100.0,26.5,7.779521942,0.0,0.0,24.64088058,17,0.0,93.44535828,0.0,25.93954849,1002.66687,23.56654739,0.0,253.3556671,1.11794436,450.7011719,100.0,1,1
2021-11-12 02:45 +08:00,20.0,61.96666718,65.58100128,27.6566658,206.2566681,0.766666651,476.8333435,1,0.005249,0.0459,0.08008,0.0,0.01758,55.23285294,100.0,26.5,7.779521942,0.0,0.0,24.49208641,17,0.0,93.44535828,0.0,25.83719635,1002.599976,23.70000076,0.0,183.9003601,1.639981985,451.5007629,100.0,1,1
2021-11-12 02:50 +08:00,47.63333511,63.11333466,65.97599792,27.53966713,196.8966675,0.933333337,477.1000061,1,0.005249,0.04688,0.08105,0.0,0.01758,55.29062653,100.0,26.5,7.779521942,0.0,0.0,24.49208641,17,0.0,93.44535828,0.0,25.83719635,1002.5,23.80000877,0.0,208.8016052,2.790118217,452.4837952,100.0,1,1
2021-11-12 02:55 +08:00,107.1935501,62.36451721,65.93903351,27.54612923,210.9451599,0.935483873,482.0322571,2,0.005127,0.0459,0.08106,0.0,0.01562,65.22664642,100.0,26.5,7.779521942,0.0,0.0,24.34490395,17,0.0,93.44535828,0.0,25.83719635,1002.299988,24.05000496,0.0,215.0245514,2.780013561,450.9067993,100.0,1,1
2021-11-12 03:00 +08:00,105.6666641,62.83000183,66.0803299,27.56200027,209.2400055,1.033333302,492.2666626,1,0.005249,0.04687,0.08007,0.0,0.01758,60.19011688,100.0,26.5,7.779521942,0.0,0.0,24.34348488,17,0.0,93.44535828,0.0,25.83719635,1002.099976,24.20000076,0.0,191.5016174,1.789950013,451.5203247,100.0,1,1
2021-11-12 03:05 +08:00,95.43333435,62.04666519,66.28932953,27.49500084,254.2533264,1.0,500.0333252,1,0.005249,0.0459,0.08106,0.0,0.01953,36.86207199,100.0,26.5,7.779521942,0.0,0.0,24.34345055,17,0.0,93.44535828,0.0,25.83719635,1002.024963,24.20000076,0.0,134.0197754,0.212466359,451.7007751,100.0,1,1
2021-11-12 03:10 +08:00,82.53333282,61.79000092,66.04199982,27.59900093,286.9666748,1.033333302,501.0333252,1,0.005127,0.04687,0.08105,0.0,0.01953,28.15319252,100.0,26.5,7.779521942,0.0,0.0,24.04403496,17,0.0,93.44535828,0.0,25.73113823,1002.0,24.20000076,0.0,269.2002563,1.729921341,452.3004456,100.0,1,1
2021-11-12 03:15 +08:00,67.66666412,61.71333313,65.67133331,27.66166687,274.0266724,0.933333337,498.2666626,3,0.005249,0.0459,0.08106,0.0,0.01758,43.87197495,100.0,26.5,7.779521942,0.0,0.0,24.04403496,17,0.0,93.44535828,0.0,25.73112869,1002.0,24.20000076,0.0,254.3455963,1.025056481,452.5004883,100.0,0,0
2021-11-12 03:20 +08:00,36.37036896,60.78888702,65.3611145,27.74407387,260.6296387,1.037037015,497.7407532,1,0.005249,0.04688,0.08008,0.0,0.01953,28.15261269,100.0,26.5,7.779521942,0.0,0.0,23.89593506,17,0.0,93.44535828,0.0,25.62920952,1002.0,24.20000076,0.0,185.6916962,1.149956107,453.2989502,100.0,0,0
2021-11-12 03:25 +08:00,20.0,61.48333359,65.26266479,27.75600052,247.293335,0.800000012,498.3999939,1,0.005127,0.0459,0.08105,0.0,0.01953,15.04824924,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,93.98141479,0.0,25.62920952,1002.0,24.39999962,0.0,306.2954712,1.230128169,453.0001221,100.0,0,0
2021-11-12 03:30 +08:00,20.0,61.73666763,65.1969986,27.74099922,241.5299988,0.966666639,494.6666565,1,0.005249,0.04687,0.08106,0.0,0.01954,14.07747841,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.47809601,0.0,25.52786446,1001.900024,24.49999428,0.0,254.6000366,1.170061469,453.6997375,100.0,0,0
2021-11-12 03:35 +08:00,20.0,61.48333359,65.16233063,27.76933289,239.1699982,0.933333337,495.5,1,0.005249,0.0459,0.08007,0.0,0.01757,15.04966736,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.47809601,0.0,25.52786446,1001.900024,24.50002098,0.0,285.9024658,1.739896178,454.6993713,100.0,0,0
2021-11-12 03:40 +08:00,20.0,61.5633316,65.1190033,27.72999954,233.9733276,0.899999976,494.4666748,1,0.005127,0.04687,0.08106,0.0,0.01954,15.04933262,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.47809601,0.0,25.52786064,1001.799988,24.66666985,0.0,207.3964539,1.47002244,453.3001099,100.0,0,0
2021-11-12 03:45 +08:00,20.10000038,61.5233345,65.06700134,27.72933388,245.1066742,0.933333337,491.8333435,1,0.005249,0.04688,0.08105,0.0,0.01953,28.14955711,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.47809601,0.0,25.42776299,1001.799988,24.70000076,0.0,262.1240845,1.595883369,454.6993408,100.0,0,0
2021-11-12 03:50 +08:00,20.39999962,61.5,64.95733643,27.75333405,251.4600067,0.933333337,493.8666687,1,0.005249,0.0459,0.08106,0.0,0.01953,21.60067558,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.47809601,0.0,25.42776299,1001.679993,24.70000076,0.0,293.5208435,1.661977053,455.6323547,100.0,0,0
2021-11-12 03:55 +08:00,20.23333359,61.93333435,64.69499969,27.81333351,246.5,0.866666675,492.2999878,1,0.005127,0.04687,0.08008,0.0,0.01758,36.86043549,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.47809601,0.0,25.42776299,1001.599976,24.80002213,0.0,284.947998,2.164645672,455.4990234,100.0,0,0
2021-11-12 04:00 +08:00,34.43333435,61.74666595,64.43166351,27.83833313,244.3733368,0.733333349,495.7999878,1,0.005249,0.0459,0.08105,0.0,0.01953,28.15261269,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.47809601,0.0,25.42776299,1001.466675,24.89999962,0.0,267.3999634,1.173343301,455.6992188,100.0,0,0
2021-11-12 04:05 +08:00,37.96666718,62.72333145,64.52532959,27.70666695,249.5899963,0.866666675,491.9666748,1,0.005249,0.04688,0.08105,0.0,0.01953,33.37697983,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.47809601,0.0,25.42776299,1001.400024,24.89999962,0.0,284.9973755,0.634984672,456.6985779,100.0,0,0
2021-11-12 04:10 +08:00,23.7857151,61.27500153,64.6653595,27.61857224,259.4714355,1.107142806,485.9285583,1,0.005127,0.0459,0.08008,0.0,0.01953,21.59939384,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.47809601,0.0,25.42775536,1001.299988,25.02000237,0.0,310.9602356,1.929953694,458.2977295,100.0,0,0
2021-11-12 04:15 +08:00,20.0,62.38620758,64.77620697,27.54896545,262.8896484,0.862068951,483.9310303,1,0.005249,0.04687,0.08106,0.0,0.01758,23.78468513,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.47809601,0.0,25.32838249,1001.325012,25.10000038,0.0,309.0492554,1.032525182,456.818634,100.0,0,0
2021-11-12 04:20 +08:00,20.0,61.91999817,64.57933044,27.58399963,262.6466675,1.200000048,481.9333191,1,0.005249,0.0459,0.08105,0.0,0.01953,28.15261269,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.64322662,0.0,25.32838249,1001.299988,25.20000076,0.0,183.1165771,0.79006958,457.49823,100.0,0,0
2021-11-12 04:25 +08:00,20.0,62.17666626,64.51300049,27.61300087,279.0299988,1.233333349,481.5666809,1,0.005127,0.04687,0.08106,0.0,0.01953,36.86034012,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.97341156,0.0,25.32838249,1001.459961,25.25996208,0.0,275.8409729,0.863984764,457.6981506,100.0,0,0
2021-11-12 04:30 +08:00,20.06666756,62.44333267,64.61066437,27.58766747,274.7866516,1.066666722,482.3333435,1,0.005249,0.0459,0.08008,0.0,0.01953,28.15261269,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.97341156,0.0,25.32838249,1001.559875,25.3598938,0.0,299.5749817,0.903957903,459.097229,100.0,0,0
2021-11-12 04:35 +08:00,22.79999924,62.36000061,64.73566437,27.54933357,274.5766602,1.366666675,486.3666687,1,0.005249,0.04688,0.08105,0.0,0.01758,42.47008896,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.97341156,0.0,25.32838249,1001.599976,25.45994759,0.0,303.3450623,1.83120048,458.098053,100.0,0,0
2021-11-12 04:40 +08:00,42.73333359,62.15333176,65.04799652,27.5043335,271.7099915,1.266666651,491.2999878,1,0.005127,0.0459,0.08105,0.0,0.01953,25.95343399,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.97341156,0.0,25.32838249,1001.599976,25.5,0.0,284.2625427,1.053758144,459.0975342,100.0,0,0
2021-11-12 04:45 +08:00,47.26666641,62.22333145,64.98833466,27.51600075,257.063324,1.366666675,500.8666687,1,0.005249,0.04687,0.08008,0.0,0.01953,28.15449715,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.97341156,0.0,25.32838249,1001.599976,25.5,0.0,286.5750732,1.422512054,459.0973511,100.0,0,0
2021-11-12 04:50 +08:00,37.90000153,62.58000183,64.71067047,27.56599998,251.4400024,1.600000024,506.9666748,1,0.005249,0.0459,0.08106,0.0,0.01953,7.371424198,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.97341156,0.0,25.32838249,1001.533325,25.5,0.0,299.0995789,1.846665502,458.8976135,100.0,0,0
2021-11-12 04:55 +08:00,25.66666603,62.4766655,64.73466492,27.5170002,257.1099854,1.366666675,508.0,1,0.005127,0.04687,0.08105,0.0,0.01758,0.0,100.0,26.5,7.779521942,0.0,0.0,23.8951149,17,0.0,94.97341156,0.0,25.32838249,1001.400024,25.48888588,0.0,289.3444214,1.87334609,458.9642944,100.0,0,0
2021-11-12 05:00 +08:00,20.6428566,62.56428528,64.75392914,27.47678566,277.1178589,1.321428537,503.4285583,1,0.005249,0.04688,0.08106,0.0,0.01953,15.04716396,100.0,26.5,7.779521942,0.0,0.0,24.04448891,17,0.0,94.97341156,0.0,25.32838249,1001.400024,25.43333054,0.0,288.5666504,2.140009642,458.5977478,100.0,0,0
2021-11-12 05:05 +08:00,20.0,61.63103485,64.58827209,27.47999954,272.8344727,0.965517223,503.241394,1,0.005249,0.0459,0.08007,0.0,0.01953,0.0,100.0,26.5,7.779521942,0.0,0.0,24.04448891,17,0.0,94.97341156,0.0,25.42921066,1001.400024,25.39999962,0.0,97.54355621,1.423401475,459.0176086,100.0,0,0
2021-11-12 05:10 +08:00,20.0,62.57666779,64.48200226,27.49399948,275.6600037,1.333333373,501.1333313,1,0.005127,0.04687,0.08106,0.0,0.01954,0.002755325,100.0,26.5,7.779521942,0.0,0.0,24.04448891,17,0.0,94.97341156,0.0,25.42921066,1001.5,25.39999962,0.0,279.3981628,1.255032539,459.0175781,100.0,0,0
2021-11-12 05:15 +08:00,20.0,62.45666504,64.1883316,27.61733246,279.9033203,1.100000024,499.7333374,1,0.005249,0.0459,0.08105,0.0,0.01757,0.0,100.0,26.5,7.779521942,0.0,0.0,24.04448891,17,0.0,94.97341156,0.0,25.42921066,1001.599976,25.47500229,0.0,309.0011597,1.444996119,458.9976501,100.0,0,0
2021-11-12 05:20 +08:00,20.0,62.0633316,64.20566559,27.62133408,282.2399902,1.100000024,501.4333191,1,0.005249,0.04688,0.08008,0.0,0.01953,0.0,100.0,26.5,7.779521942,0.0,0.0,24.04449844,17,0.0,94.97341156,0.0,25.42921066,1001.599976,25.43333054,0.0,284.3655701,1.049991012,458.2980042,100.0,0,0
2021-11-12 05:25 +08:00,20.10000038,61.99000168,64.07733154,27.64933395,277.4733276,0.966666639,505.7000122,1,0.005127,0.04589,0.08106,0.0,0.01954,0.0,100.0,26.5,7.779521942,0.0,0.0,24.19331551,17,0.0,94.97341156,0.0,25.42921066,1001.700012,25.49999809,0.0,314.2990417,0.280023694,459.2574768,100.0,0,0
2021-11-12 05:30 +08:00,27.53333282,62.02999878,64.0739975,27.6546669,278.5733337,1.266666651,504.7999878,1,0.005249,0.04688,0.08105,0.0,0.01953,0.0,100.0,26.5,7.779521942,0.0,0.0,24.19331551,17,0.0,94.97341156,0.0,25.42921066,1001.599976,25.39999962,0.0,260.8490601,1.27998364,459.4308472,100.0,0,0
2021-11-12 05:35 +08:00,30.03333282,62.12666702,64.0656662,27.6716671,278.3166809,0.866666675,509.4666748,1,0.005249,0.0459,0.08106,0.0,0.01758,7.523184776,100.0,26.5,7.779521942,0.0,0.0,24.19331551,17,0.0,94.97341156,0.0,25.53025436,1001.599976,25.39999962,0.0,243.2567749,1.014280796,459.6973877,100.0,0,0
2021-11-12 05:40 +08:00,30.86666679,62.72000122,64.05833435,27.74333382,270.4733276,1.133333325,514.5,1,0.005127,0.04687,0.08007,0.0,0.01953,0.0,100.0,26.5,7.779521942,0.0,0.0,24.19331551,17,0.0,94.97341156,0.0,25.53025436,1001.599976,25.39999962,0.0,247.3675385,1.173352957,459.6973877,100.0,0,0
2021-11-12 05:45 +08:00,25.76666641,62.00666809,63.98899841,27.77166748,264.4333191,1.066666722,519.0,1,0.005249,0.0459,0.08106,0.0,0.01953,0.0,100.0,26.5,7.779521942,0.0,0.0,24.19331551,17,0.0,94.97341156,0.0,25.53025436,1001.599976,25.39999962,0.0,277.9998169,0.85667026,460.097168,100.0,0,0
2021-11-12 05:50 +08:00,35.40000153,62.49333191,64.14866638,27.7159996,258.2166748,1.0,522.0999756,1,0.005249,0.04688,0.08105,0.0,0.01953,0.0,100.0,26.5,7.779521942,0.0,0.0,24.34197998,17,0.0,94.97341156,0.0,25.53025436,1001.700012,25.50000954,0.0,266.6031494,2.419901133,461.0966797,100.0,0,0
2021-11-12 05:55 +08:00,23.8571434,61.97142792,64.21214294,27.625,272.2000122,1.214285731,520.4285889,1,0.005127,0.04589,0.08008,0.0,0.01758,10.03247261,100.0,26.5,7.779521942,0.0,0.0,24.34197998,17,0.0,94.97341156,0.0,25.53025436,1001.649963,25.60000038,0.0,218.7496948,2.044999123,459.0975647,100.0,0,0
2021-11-12 06:00 +08:00,20.0,62.47241211,63.94896698,27.7089653,269.5206909,0.896551728,514.3103638,1,0.005249,0.04688,0.08106,0.0,0.01953,28.14979935,100.0,26.5,7.779521942,0.0,0.0,24.34197998,17,0.0,94.97341156,0.0,25.62964249,1001.700012,25.63333702,0.0,206.7675781,2.543336868,460.2971191,100.0,0,0
2021-11-12 06:05 +08:00,20.0,62.39333344,63.82333374,27.6989994,265.1066589,1.233333349,509.8666687,1,0.005249,0.0459,0.08105,0.0,0.01953,0.0,100.0,26.5,7.779521942,0.0,0.0,24.34197998,17,0.0,94.97341156,0.0,25.6301918,1001.799622,25.70000076,0.0,108.9157181,0.62916702,461.6965332,100.0,0,0
2021-11-12 06:10 +08:00,20.0,62.26333237,63.89199829,27.64433289,260.3999939,1.133333325,502.5333252,1,0.005127,0.04687,0.08106,0.0,0.01953,9.985378265,100.0,26.5,7.779521942,0.0,0.0,24.34197998,17,0.0,94.97341156,0.0,25.6301918,1001.799988,25.70000076,0.0,234.6060181,0.450034767,460.796875,100.0,0,0
2021-11-12 06:15 +08:00,20.0,62.31000137,63.73899841,27.69000053,258.1966553,1.033333302,499.3666687,1,0.005249,0.0459,0.08007,0.0,0.01758,0.000996157,100.0,26.5,7.779521942,0.0,0.0,24.34197998,17,0.0,94.97341156,0.0,25.6301918,1001.900024,25.70000076,0.0,229.6022644,1.209955454,461.2166748,100.0,0,0
2021-11-12 06:20 +08:00,20.93333244,61.90333176,63.4980011,27.7436676,266.936676,1.066666722,499.9666748,1,0.005249,0.04688,0.08106,0.0,0.01953,15.04824924,100.0,26.5,7.779521942,0.0,0.0,24.34197998,17,0.0,94.97341156,0.0,25.6301918,1001.988892,25.78889275,0.0,304.9680176,0.419996142,461.6965027,100.0,0,0
2021-11-12 06:25 +08:00,23.43333244,61.76333237,63.45500183,27.72933388,276.6700134,1.066666722,491.2999878,1,0.005127,0.04687,0.08105,0.0,0.01953,0.0,100.0,26.5,7.779521942,0.0,0.0,24.34197998,17,0.0,94.97341156,0.0,25.6301918,1002.099976,25.89998627,0.0,356.7884521,0.270061255,461.1966858,100.0,0,0
2021-11-12 06:30 +08:00,21.56666756,61.71333313,63.07966614,27.84833336,290.6666565,1.0,492.7666626,1,0.005249,0.0459,0.08008,0.0,0.01953,0.0,100.0,26.5,7.779521942,0.0,0.0,24.34198189,17,0.0,94.97341156,0.0,25.72969055,1002.099976,25.80000114,0.0,261.0001831,0.53001827,462.2962036,100.0,0,0
2021-11-12 06:35 +08:00,26.93548393,61.89032364,62.89741898,27.91516113,292.9161377,1.064516187,497.0,1,0.005249,0.04687,0.08106,0.0,0.01758,15.04824924,100.0,26.5,7.779521942,0.0,0.0,24.49138451,17,0.0,94.97341156,0.0,25.72969055,1002.099976,25.9666729,0.0,287.0686951,0.529932261,461.8966675,100.0,0,0
2021-11-12 06:40 +08:00,29.5,61.70333481,62.89666748,27.89299965,301.1900024,1.133333325,498.2999878,1,0.005127,0.0459,0.08105,0.0,0.01953,15.04824924,100.0,26.5,7.779521942,0.0,0.0,24.49138451,17,0.0,94.97341156,0.0,25.72969055,1002.099976,25.90040016,0.0,274.7887268,0.937042713,462.6959839,100.0,0,0
2021-11-12 06:45 +08:00,26.3571434,61.02500153,62.89321518,27.88821411,302.0857239,1.0,493.3571472,1,0.005249,0.04688,0.08106,0.0,0.01953,28.15449715,100.0,26.5,7.779521942,0.0,0.0,24.49138451,17,0.0,94.97341156,0.0,25.72969055,1002.099976,25.90000725,3.61e-05,211.9994049,1.13004756,461.9014282,100.0,0,0
2021-11-12 06:50 +08:00,20.0,62.02069092,63.0024147,27.85241318,299.8206787,1.275862098,493.8275757,1,0.005249,0.0459,0.08007,0.0,0.01953,15.04872799,100.0,26.5,7.779521942,0.0,0.0,24.52859306,17,0.0,94.84941864,0.0,25.72969055,1002.18335,26.06666946,0.833343983,198.0831604,2.230014086,461.6465149,100.0,0,0
2021-11-12 06:55 +08:00,20.0,61.96333313,63.02600098,27.86466599,294.8366699,1.233333349,496.5333252,1,0.005127,0.04687,0.08106,0.0,0.01758,15.04824924,100.0,26.5,7.779521942,0.0,0.0,24.62160873,17,0.0,94.53945923,0.0,25.72969055,1002.200012,26.10000229,2.000129461,228.6990051,1.169999003,462.5211487,100.0,0,0
2021-11-12 07:00 +08:00,20.0,61.88999939,62.95033264,27.86300087,287.4899902,1.166666627,497.5333252,1,0.005249,0.0459,0.08105,0.0,0.01953,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.6402092,17,0.0,94.17881775,0.0,25.78943253,1002.311157,26.15555763,5.889025688,199.1434021,1.142221212,463.1530151,100.0,0,0
2021-11-12 07:05 +08:00,20.03333282,62.24333191,62.95833206,27.83399963,282.5033264,1.5,496.7333374,1,0.005249,0.04688,0.08008,0.0,0.01758,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.71549988,17,0.0,93.95484161,0.0,25.83423424,1002.400024,26.20000076,10.00027752,211.0995941,3.769989491,463.2958984,100.0,0,0
2021-11-12 07:10 +08:00,20.56666756,61.80666733,63.01733398,27.81166649,278.0166626,1.299999952,496.4666748,1,0.005127,0.04589,0.08106,0.0,0.01563,36.86043549,100.0,26.5,7.779521942,0.0,0.0,24.79076385,17,0.0,93.95484161,0.0,25.94251442,1002.400024,26.20000076,16.42861176,200.1856079,3.168559551,463.7954712,100.0,0,0
2021-11-12 07:15 +08:00,21.03333282,61.9366684,62.89333344,27.84033394,276.2533264,1.333333373,491.7000122,1,0.005249,0.04688,0.08105,0.0,0.01758,28.1536274,100.0,26.5,7.779521942,0.0,0.0,24.79076385,17,0.0,93.95490265,0.0,25.94251442,1002.400024,26.20000076,20.00020409,191.4002075,2.14002037,463.29599,100.0,0,0
2021-11-12 07:20 +08:00,22.46666718,61.85666656,62.84700012,27.83300018,271.3666687,1.233333349,489.7999878,1,0.005249,0.0459,0.08106,0.0,0.01757,52.59951782,100.0,26.5,7.779521942,0.0,0.0,24.89023018,17,0.0,94.44984436,0.0,25.94251442,1002.400024,26.20000076,27.0,186.000412,1.840054631,463.9621887,100.0,0,0
2021-11-12 07:25 +08:00,21.63333321,62.0633316,62.78833389,27.84633255,271.7266541,1.166666627,486.0333252,1,0.005127,0.04687,0.08007,0.0,0.01563,32.50724792,100.0,26.5,7.779521942,0.0,0.0,24.93995667,17,0.0,93.94322968,0.0,25.94251442,1002.400024,26.3000164,39.50058365,208.3997345,2.895024061,463.9957581,100.0,0,0
2021-11-12 07:30 +08:00,20.56666756,62.14333344,62.92699814,27.79000092,274.9700012,0.966666639,485.9333191,1,0.005249,0.0459,0.08106,0.0,0.01758,0.003278978,100.0,26.5,7.779521942,0.0,0.0,24.79131126,17,0.0,93.94322968,0.0,25.94251442,1002.400024,26.39999962,52.00040054,195.0508118,2.120040894,464.2952881,100.0,0,0
2021-11-12 07:35 +08:00,20.5714283,61.29285812,62.99428558,27.76607132,285.7142944,0.892857134,484.9285583,1,0.005249,0.04688,0.08105,0.0,0.01757,28.15261269,100.0,26.5,7.779521942,0.0,0.0,24.79131126,17,0.0,93.44667816,0.0,25.94251442,1002.499939,26.5,72.00080109,198.9043427,1.100090623,463.4958191,100.0,0,0
2021-11-12 07:40 +08:00,20.0,62.09999847,63.03033447,27.72699928,281.980011,0.866666675,485.5666809,1,0.005127,0.04687,0.08008,0.0,0.01563,49.90905762,100.0,26.5,7.779521942,0.0,0.0,24.79131126,17,0.0,93.44667816,0.0,26.04617691,1002.400024,26.5,92.00039673,200.8012085,1.420002937,464.8951416,100.0,0,0
2021-11-12 07:45 +08:00,20.0,62.25172424,63.09448242,27.70620728,265.9965515,1.034482718,484.1034546,1,0.005249,0.0459,0.08106,0.0,0.01758,43.87267685,100.0,26.5,7.779521942,0.0,0.0,24.79131126,17,0.0,93.44667816,0.0,26.04617691,1002.400024,26.5,124.9988327,204.7993774,2.299973249,466.4946289,100.0,0,0
2021-11-12 07:50 +08:00,20.0,62.45999908,63.08599854,27.72266579,289.5566711,0.966666639,484.8999939,1,0.005249,0.04687,0.08105,0.0,0.01758,49.91042328,100.0,26.5,7.779521942,0.0,0.0,24.79131126,17,0.0,94.47827148,0.0,26.04617691,1002.400024,26.60002136,138.998703,200.2971649,1.62018609,467.6939392,100.0,0,0
2021-11-12 07:55 +08:00,20.0,62.35333252,63.03366852,27.71899986,256.2866516,0.800000012,479.0666809,1,0.005127,0.0459,0.08106,0.0,0.01562,64.72248077,100.0,26.5,7.779521942,0.0,0.0,24.79131126,17,0.0,94.47827148,0.0,26.04617691,1002.599976,26.70000076,138.0002441,210.3047028,0.570113063,468.2936096,100.0,0,0
2021-11-12 08:00 +08:00,20.0,62.56666565,62.97366714,27.73566628,261.0833435,1.0,476.7000122,1,0.005249,0.04688,0.08007,0.0,0.01758,68.83513641,100.0,26.5,7.779521942,0.0,0.0,24.79131126,17,0.0,94.47827148,0.0,26.04617691,1002.599976,26.89998817,153.000351,222.9951019,0.69012928,469.6670837,99.39995575,0,0
2021-11-12 08:05 +08:00,20.0,62.25806427,63.28806305,27.59548378,271.2967834,0.838709652,473.5161438,1,0.005249,0.0459,0.08106,1.132967269,0.11719,1229.508057,100.0,26.5,67.23667908,61.49912643,31.68922615,20.22843552,17,84.53656769,89.17051697,112.9661102,25.16204453,1002.5,26.99998665,155.0001221,164.3045502,0.690126896,469.0932617,98.99994659,0,0
2021-11-12 08:10 +08:00,22.33333397,62.5,63.28566742,27.58799934,275.2000122,1.0,466.7000122,1,0.005127,0.04687,0.08105,2.442965323,0.11523,1273.157104,100.0,26.5,53.17498779,47.08549118,32.36127853,17.02877235,17,87.46152496,93.73500061,119.0624008,18.94378471,1002.599976,26.90000534,159.0,99.01028442,0.629976094,468.7934265,98.09999084,0,0
2021-11-12 08:15 +08:00,30.46666718,62.13666534,63.38299942,27.54566574,312.9533386,0.833333313,461.2000122,2,0.005249,0.0459,0.08008,1.598383522,0.11719,1103.668213,79.95614624,26.5,50.74925232,45.09317398,32.05827332,16.8453598,17,83.95868683,94.76600647,120.0643616,18.79402542,1002.566711,27.0,154.9994202,243.234787,1.583320379,468.8934937,97.46665955,0,0
2021-11-12 08:20 +08:00,27.5,62.11000061,63.24266815,27.57466698,291.7866516,0.966666639,451.9333191,1,0.005249,0.04687,0.08106,0.444195543,0.11719,327.4315796,21.00880623,26.5,49.67209244,43.11568832,29.88828468,16.91806602,17,69.77261353,94.76600647,121.0661316,18.85815239,1002.700012,27.0,155.0005341,245.1976166,0.959982634,469.6931458,97.5,0,0
2021-11-12 08:25 +08:00,23.63333321,62.14666748,63.10366821,27.62599945,273.3699951,1.066666722,448.2333374,1,0.005127,0.0459,0.08105,0.257852178,0.11523,184.9095154,10.41779613,26.5,48.6655159,43.26277161,29.10264015,17.07470512,17,66.48902893,94.76600647,121.0661316,18.89732742,1002.700073,27.10000038,165.0001831,278.0961304,0.539937794,469.2936096,97.3000412,0,0
2021-11-12 08:30 +08:00,20.3571434,61.40714264,63.20500183,27.6235714,259.8928528,1.107142806,447.1785583,2,0.005249,0.04688,0.08105,0.221949556,0.11719,186.4343109,10.41779613,26.5,47.22151566,41.03164673,28.71621704,16.92403984,17,62.52930069,94.76600647,121.0661316,18.79264069,1002.900024,27.20000076,164.0,145.3068848,0.740285158,470.2927856,97.49994659,0,0
2021-11-12 08:35 +08:00,20.0,62.10344696,63.26379395,27.58655167,314.9689636,0.793103456,445.5172424,1,0.005249,0.0459,0.08008,0.2276167,0.11719,186.434082,10.41779613,26.5,48.60415268,42.25951004,28.14928246,17.08842087,17,62.15297318,94.76600647,121.0661316,18.9275856,1002.900024,27.20000076,159.9996948,142.6088867,0.50997901,469.8930969,97.5,0,0
2021-11-12 08:40 +08:00,20.03333282,61.98333359,63.13966751,27.62766647,361.543335,0.866666675,446.5333252,1,0.005127,0.04687,0.08106,0.212951574,0.11523,186.4336548,10.41779613,26.5,47.62299347,42.09946823,27.73332596,16.93873405,17,58.26849365,94.76600647,121.0661316,18.81022453,1003.200012,27.39999962,161.0,209.0986481,1.269999981,467.8943481,96.30000305,0,0
2021-11-12 08:45 +08:00,20.0,62.15333176,63.26633453,27.59300041,374.5666809,1.700000048,448.8999939,2,0.005249,0.0459,0.08105,0.206472045,0.11719,184.90979,9.894123077,26.5,45.57635117,39.3386116,27.58152771,17.01245117,17,58.48137283,94.76600647,121.0661316,18.76561546,1003.200012,27.50000954,161.0,171.4092712,0.09006197,470.8925476,96.29998016,0,0
2021-11-12 08:50 +08:00,20.0,61.73666763,63.31200027,27.60400009,285.8766785,1.100000024,448.4666748,2,0.005249,0.04687,0.08008,0.219081338,0.11718,181.8226624,9.37055397,26.5,47.60800934,42.05176163,27.58152771,17.08705902,17,58.01795197,94.76600647,121.0661316,18.92739868,1003.200012,27.60000038,161.0,326.1874084,0.750051618,471.2926331,95.5,1,1
2021-11-12 08:55 +08:00,20.13333321,62.50999832,63.33200073,27.60733414,207.3566742,1.133333325,450.2000122,4,0.005127,0.0459,0.08106,0.235150419,0.11524,181.822403,9.37055397,26.5,47.07548523,41.01125717,27.5815258,16.93200111,17,57.31612396,94.76600647,118.9906845,18.82098007,1003.400024,27.60000038,167.0001373,350.2957153,0.439994663,471.4923706,94.89997864,1,1
2021-11-12 09:00 +08:00,71.43333435,62.28333282,63.30066681,27.60266685,205.5133362,1.0,449.9333191,2,0.005249,0.04688,0.08105,0.250375888,0.11719,184.9093781,9.37055397,26.5,45.26693344,38.73582458,27.56014442,16.93200111,17,58.19789124,94.76600647,118.9906845,18.70342064,1003.400024,27.60001373,180.0003967,341.3742676,0.670017362,472.0888367,94.0,1,1
2021-11-12 09:05 +08:00,80.09999847,62.01333237,63.35066605,27.57600021,733.6733398,1.0,451.4666748,2,0.005249,0.04687,0.08105,0.208410446,0.11523,182.8558044,9.37055397,26.5,44.79334641,38.73582458,27.56014442,16.93200111,17,57.51655579,94.76600647,121.010437,18.7034359,1003.400024,27.70000076,202.0047913,201.819931,0.31999734,471.4925232,93.59999847,1,1
2021-11-12 09:10 +08:00,65.59999847,62.18999863,63.38933182,27.58300018,228.4499969,1.133333325,451.7333374,1,0.005127,0.0459,0.08008,0.240604342,0.11328,181.8222809,9.37055397,26.5,44.79334641,38.73582458,27.13110542,16.93200111,17,56.36347961,94.76600647,119.024498,18.81389809,1003.400024,27.70000076,230.0010529,9.335559845,0.230157286,472.8920288,92.80003357,1,2
2021-11-12 09:15 +08:00,94.03333282,62.14333344,63.30799866,27.62299919,256.5233459,1.0,448.7999878,3,0.005249,0.04688,0.08106,0.188132599,0.11524,178.6823578,9.37055397,26.5,44.33395386,38.73582458,27.18005943,16.93200684,17,55.98768616,94.76600647,119.40065,18.81389809,1003.599976,27.70000076,272.0006714,305.2962036,1.690009713,473.8912964,93.30000305,1,3
2021-11-12 09:20 +08:00,48.9642868,61.37142944,63.35035706,27.6235714,338.0107117,1.0,448.9285583,3,0.005249,0.04589,0.08105,0.249250011,0.11328,183.3722229,9.37055397,26.5,48.48822403,42.21736145,27.77995682,17.23517418,17,59.02059555,94.76600647,119.40065,19.02398682,1003.700012,27.70000076,362.0004883,237.9542389,1.689945102,473.6916199,93.49997711,1,3
2021-11-12 09:25 +08:00,62.06666565,62.33000183,63.37266541,27.58833313,213.7200012,0.899999976,451.2333374,2,0.005127,0.04688,0.08008,0.251245621,0.11523,178.6836243,9.37055397,26.5,49.57680511,44.16635895,28.24268723,17.07988167,17,63.93241119,94.76600647,119.40065,18.92195892,1003.700012,27.90002251,444.990448,272.4062195,0.220191225,475.0911255,93.19988251,1,3
2021-11-12 09:30 +08:00,20.0,62.57586288,63.58793259,27.50551796,162.9689636,0.965517223,448.3103333,3,0.005249,0.0459,0.08105,0.206892409,0.11524,181.822403,9.37055397,26.5,48.73991776,43.09477615,28.86522675,16.92965126,17,62.20358658,94.76600647,119.40065,18.79421234,1003.700012,28.00000954,450.9942017,230.8970184,1.319967031,478.2893677,91.80003357,1,3
2021-11-12 09:35 +08:00,20.29999924,62.79000092,63.66199875,27.48566628,160.3600006,1.066666722,448.2999878,3,0.005249,0.04687,0.08106,0.202330922,0.11328,181.8231812,9.37055397,26.5,48.73991776,43.09477615,28.71090889,16.92965126,17,64.58422852,94.76600647,119.40065,18.79421234,1003.700012,28.30002403,409.0042419,322.1841736,0.679857492,477.8899536,90.20001984,1,3
2021-11-12 09:40 +08:00,20.13333321,62.86333466,63.76666641,27.47900009,161.6466675,1.0,446.7666626,2,0.005127,0.0459,0.08105,0.271336107,0.11523,183.3729401,9.37055397,26.5,47.90884399,42.03170395,28.71097374,17.08070183,17,66.3889389,94.76600647,119.40065,18.79421234,1003.700012,28.70004654,586.0272827,301.4786682,1.329853177,479.8890076,88.79995728,1,3
2021-11-12 09:45 +08:00,20.03333282,62.94666672,63.81533432,27.44033241,160.3166656,0.966666639,447.9333191,3,0.005249,0.04688,0.08008,0.218176651,0.11328,177.0916443,9.37055397,26.5,49.78524399,44.18065643,28.98552132,17.08070183,17,67.5168457,94.76600647,119.40065,18.79421234,1003.700012,29.10001183,557.9990845,300.8062134,0.719937146,485.286499,85.99998474,1,4
2021-11-12 09:50 +08:00,20.16666603,62.91999817,63.96300125,27.37199974,161.9633331,1.066666722,450.5666809,4,0.005249,0.0459,0.08106,0.27271093,0.11524,183.3725891,9.37055397,26.5,48.25459671,42.00958252,29.00137138,16.92407417,17,67.16602325,94.76600647,119.3803101,18.68472672,1003.700012,29.0,656.0002441,195.5998993,2.079981565,485.286499,84.40007782,1,4
2021-11-12 09:55 +08:00,20.39999962,62.86000061,64.06433105,27.36400032,149.1866608,0.899999976,450.3666687,3,0.005127,0.04687,0.08105,0.199533712,0.11328,184.9091187,9.37055397,26.5,47.70629883,42.08562088,28.60904884,17.00281906,17,64.12088776,94.76600647,119.3803101,18.73725128,1003.700012,29.05003357,697.5167847,304.4013367,1.025044322,485.9862061,86.94968414,1,5
2021-11-12 10:00 +08:00,21.66666603,62.93000031,64.20966339,27.35666656,142.3733368,1.100000024,452.4333191,3,0.005249,0.0459,0.08008,0.247464122,0.11523,183.3727875,9.37055397,26.5,49.1121254,43.09922791,28.27183914,16.77564049,17,60.85011673,94.76600647,119.3803101,18.8187809,1003.700012,29.70002747,684.989624,147.2012024,0.080125958,485.6865845,84.89992523,1,5
2021-11-12 10:05 +08:00,24.23333359,63.0233345,64.1883316,27.39299965,137.8233337,1.233333349,455.1000061,3,0.005249,0.04687,0.08105,0.215107891,0.11328,182.5840607,9.37055397,26.5,48.87960052,42.96430588,28.39659119,17.17931175,17,62.52919769,94.76600647,119.3021011,18.8259716,1003.700012,30.30001259,514.4851074,108.7119446,0.900057435,492.5834656,81.69985199,1,5
2021-11-12 10:10 +08:00,22.9285717,63.26428604,64.00250244,27.46821404,131.4357147,1.714285731,460.9642944,1,0.005127,0.0459,0.08106,0.246640777,0.11329,183.3726807,9.37055397,26.5,46.87205887,40.63534927,28.51664162,16.80294609,17,65.06053925,94.76600647,119.3080139,18.66329002,1003.799988,29.49997711,369.0053711,229.2025909,3.409881353,488.4850159,83.50016022,1,5
2021-11-12 10:15 +08:00,20.0,63.25,64.22633362,27.34433365,125.8033371,2.799999952,457.8999939,3,0.005249,0.04688,0.08105,0.214164384,0.11328,187.9459991,9.37055397,26.5,47.6695137,41.6688385,28.5618515,17.11210823,17,63.08070755,94.76600647,119.3080139,18.80657768,1003.799988,29.10000992,703.9937134,187.098114,2.04995203,486.8858337,87.29994965,1,5
2021-11-12 10:20 +08:00,25.72413826,63.4758606,64.70724487,27.20206833,125.2620697,2.137931108,454.5517273,1,0.005249,0.04687,0.08008,0.255921658,0.11328,186.4337006,9.37055397,26.5,46.71146393,40.62451935,28.5618515,16.96206093,17,63.53223801,94.76600647,119.3080139,18.80657768,1003.900024,29.39999962,647.0025024,212.2018738,1.969970703,486.2859192,84.99994659,1,5
2021-11-12 10:25 +08:00,232.4666595,63.58333206,64.94999695,27.13800049,125.046669,2.266666651,451.2333374,2,0.005127,0.0459,0.08106,0.217638543,0.11328,183.3728638,9.37055397,26.5,46.3923111,40.62451935,28.7144928,16.96206093,17,64.08339691,94.76600647,119.3080139,18.80657768,1003.900024,29.29999924,480.9549561,273.204071,1.389978051,485.2863464,85.80000305,1,5
2021-11-12 10:30 +08:00,389.5,63.38000107,64.99900055,27.14566612,115.1299973,1.866666675,454.1333313,2,0.005249,0.04688,0.08105,0.21758304,0.11523,184.9091644,9.37055397,26.5,48.30490875,42.6673584,28.7144928,17.11191559,17,65.73735809,94.76600647,119.3080139,18.80657768,1003.900024,29.00001335,290.0126648,271.5922241,0.649973333,484.0867615,86.10006714,1,5
2021-11-12 10:35 +08:00,475.3333435,63.34999847,65.97966766,27.10966682,111.9066696,1.700000048,448.5666809,5,0.005249,0.04589,0.08008,0.252387017,0.11329,184.9099884,9.37055397,26.5,47.62641907,41.51791,28.50618553,16.81222916,17,63.93258286,94.76600647,119.3080139,18.69967079,1004.099976,29.20000076,598.006958,215.6958313,2.200016022,484.0870972,86.80000305,1,5
