timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-12 10:40 +08:00,476.5,64.29333496,67.7053299,27.1673336,110.0500031,1.633333325,449.1333313,4,0.005127,0.04688,0.08105,0.209983956,0.11328,178.6825256,9.37055397,26.5,46.16966629,39.47882462,28.27197838,16.96549225,17,63.33129501,94.76600647,119.3080139,18.69967651,1003.900024,29.3999939,739.0014648,186.4003143,0.610061824,483.887146,86.49997711,1,5
2021-11-12 10:45 +08:00,448.5,62.74000168,67.98400116,27.30533409,108.6900024,1.533333302,451.6000061,4,0.005249,0.0459,0.08106,0.269357498,0.11328,181.8224487,9.37055397,26.5,48.07654572,42.70558929,28.27197838,17.11483574,17,62.47914124,94.76600647,119.3080139,18.80613518,1004.099976,29.30000305,912.9926758,287.2007751,1.439994335,484.0870056,86.40000153,1,5
2021-11-12 10:50 +08:00,433.0967712,62.43870926,68.69032288,27.36935425,108.0129013,1.838709712,452.1612854,3,0.005249,0.04687,0.08105,0.210926749,0.11328,180.2585144,9.37055397,26.5,49.50899124,43.803936,28.03535271,17.11481667,17,62.00284958,94.76600647,119.3080139,18.90653038,1004.099976,29.39997482,449.0022583,242.2919769,1.610117555,483.2874146,85.49994659,1,7
2021-11-12 10:55 +08:00,429.6666565,62.0233345,69.3789978,27.39900017,107.4700012,2.033333302,457.2666626,3,0.005127,0.0459,0.08008,0.25659317,0.11328,184.9085388,9.37055397,26.5,45.97557068,39.32148361,28.04794312,16.8131485,17,59.69709778,94.76600647,119.3080139,18.6765976,1004.099976,29.29999924,544.9804077,180.6042175,2.399834156,483.2877502,86.40016174,1,7
2021-11-12 11:00 +08:00,421.0666809,62.34999847,69.86066437,27.4343338,107.3133316,2.466666698,458.1000061,7,0.005249,0.04688,0.08106,0.203636698,0.11328,180.2606964,9.37055397,26.5,45.97557068,39.32148361,27.84979248,16.96235657,17,59.47138977,94.76600647,119.3131409,18.78529739,1004.099976,29.29999924,545.9976807,280.5976868,2.70016551,483.2875061,86.20006561,1,5
2021-11-12 11:05 +08:00,319.9285583,61.17142868,70.29535675,27.5,107.4964294,2.214285612,462.9285583,3,0.005249,0.04589,0.08105,0.20476108,0.10742,178.6837769,9.37055397,26.5,47.69297791,41.55708313,28.08063507,17.11091805,17,61.65197754,94.76600647,119.3068008,18.89248848,1004.099976,29.10002708,503.9927979,244.4862213,2.409565687,482.4874573,86.30027008,1,6
2021-11-12 11:10 +08:00,326.1666565,62.16333389,70.92566681,27.48999977,107.3799973,2.466666698,464.8666687,5,0.005127,0.04688,0.08008,0.255013813,0.10547,181.0273285,9.37055397,26.5,48.79479599,42.59848785,28.08063507,17.11091805,17,60.32392883,94.76600647,119.3068008,18.89248848,1004.099976,29.49997711,568.0149536,231.4070435,1.820000052,483.0873718,84.59971619,1,6
2021-11-12 11:15 +08:00,317.6551819,61.96551895,71.18517303,27.53482819,107.2517242,2.379310369,461.9310303,6,0.005249,0.0459,0.08105,0.201050146,0.10742,184.9104919,9.37055397,26.5,48.79479599,42.59848785,28.08063507,16.96118546,17,60.09823227,94.76600647,119.3068008,18.78583527,1004.099976,29.70000076,772.0149536,214.7955475,1.280303121,486.8857727,82.79984283,1,6
2021-11-12 11:20 +08:00,328.2000122,61.96333313,71.64099884,27.52166748,107.2300034,2.666666746,463.8999939,3,0.005249,0.04687,0.08106,0.24290408,0.10547,180.259201,9.37055397,26.5,49.42812729,43.66314697,28.08063507,16.96118546,17,61.1006813,94.76600647,119.3068008,18.78583527,1003.900024,29.89998055,582.9970703,193.0902863,2.419727325,488.6845398,80.90014648,1,6
2021-11-12 11:25 +08:00,327.4666748,62.2733345,72.11133575,27.51366615,107.1766663,3.0,464.2333374,5,0.005127,0.0459,0.08105,0.238307579,0.10742,183.3723297,9.37055397,26.5,46.84060287,41.3211441,28.08063507,16.81085014,17,60.67461395,94.76600647,119.3068008,18.67040443,1003.900024,29.79999924,464.0093994,235.1960907,1.499915957,486.8857422,80.90006256,1,6
2021-11-12 11:30 +08:00,315.8666687,62.13000107,72.46366882,27.53433418,107.1966629,2.566666603,464.4666748,3,0.005249,0.04688,0.08008,0.224957672,0.10743,181.8224335,9.37055397,26.5,45.73099899,39.28174591,28.08063507,16.96340752,17,60.09807587,94.76600647,119.3068008,18.77272987,1003.900024,29.79999542,431.9998779,219.6994019,1.229997039,484.8866577,81.80000305,1,5
2021-11-12 11:35 +08:00,304.6333313,61.88666534,72.66366577,27.55833244,107.1666641,2.566666603,465.4666748,5,0.005249,0.04687,0.08106,0.210591386,0.10547,184.9095612,9.37055397,26.5,46.68375397,40.36170578,28.08063698,16.96341515,17,60.69971848,94.76600647,119.3068008,18.7727356,1004.099976,29.39999962,414.0002441,197.2016449,0.320072293,486.4858398,83.59993744,1,5
2021-11-12 11:40 +08:00,291.1000061,61.96333313,72.96932983,27.5613327,107.1066666,2.733333349,461.9666748,4,0.005127,0.0459,0.08105,0.238549138,0.10742,182.2003021,9.37055397,26.5,48.73820114,42.51276016,28.02582359,16.99913216,17,60.69947433,94.76600647,119.3068008,18.88637733,1003.900024,29.39999962,436.3344727,198.8303986,1.910012007,483.7371826,82.40000153,1,6
2021-11-12 11:45 +08:00,276.2333374,61.90000153,73.16899872,27.57900047,107.0400009,2.599999905,461.0,6,0.005249,0.04687,0.08008,0.211950401,0.10547,181.8221893,9.37055397,26.5,47.08525848,40.48065567,28.00612831,16.96122742,17,60.02283096,94.76600647,119.3068008,18.77611542,1003.799988,29.5,415.9994812,288.5828552,0.420345128,481.8881531,82.69992828,1,6
2021-11-12 11:50 +08:00,264.9333191,61.97000122,73.40466309,27.58733368,107.0500031,2.766666651,456.8333435,5,0.005249,0.0459,0.08105,0.229103272,0.10742,181.8309326,9.37177372,26.5,44.80302811,39.4414711,27.80982971,16.96122742,17,59.82188797,94.76600647,119.3068008,18.77611542,1003.799988,29.30002403,423.0,283.4564819,2.769497633,481.4886475,81.60025024,1,7
2021-11-12 11:55 +08:00,225.8214264,61.27857208,73.66714478,27.58392906,107.2071457,3.142857075,455.1071472,5,0.005127,0.04688,0.08106,0.475311151,0.10547,417.1611023,30.16384315,26.5,48.22537231,42.91235733,28.27938843,17.27115631,17,61.77796173,94.76600647,119.3068008,18.87897301,1003.700012,29.30002022,432.9971924,172.3992615,1.32990694,482.8873901,83.4000473,1,8
2021-11-12 12:00 +08:00,225.8333282,61.88666534,73.83966827,27.59433365,107.1399994,3.166666746,456.8333435,9,0.005249,0.0459,0.08105,0.820506241,0.10742,593.1010132,40.75532913,26.5,49.51064301,43.95707321,29.26153564,17.1090374,17,66.8653183,94.76600647,119.3068008,18.89074707,1003.6026,29.29999924,452.7109375,168.0597076,1.129343033,482.6878357,84.7013092,1,7
2021-11-12 12:05 +08:00,223.7586212,62.49310303,74.03103638,27.59275818,107.09655,3.137931108,457.0344849,7,0.005249,0.04687,0.08008,0.716136384,0.11523,583.4744263,39.74845886,26.5,47.67290497,41.65897369,29.26156616,16.80938911,17,68.61966705,94.76600647,119.3068008,18.6793766,1003.599976,29.39999962,417.0011597,240.4929504,1.700036168,483.6871338,83.80006409,1,5
2021-11-12 12:10 +08:00,233.6999969,61.88000107,74.1926651,27.60866737,107.0299988,3.299999952,456.1666565,8,0.005127,0.0459,0.08106,0.82525815,0.11524,578.1152954,38.65380096,26.5,50.61769104,44.52175522,29.27767181,17.12020302,17,70.75007629,94.76600647,119.2184067,18.91798401,1003.599976,29.3000164,434.0075073,245.1885071,2.400000095,481.6880188,83.69998169,1,5
2021-11-12 12:15 +08:00,233.5666656,61.91999817,74.43566895,27.59600067,107.0299988,3.299999952,456.6333313,4,0.005249,0.04687,0.08105,0.898004507,0.11523,593.0964966,39.67174149,26.5,47.50774765,42.10217285,29.43893433,17.12143135,17,66.53968811,94.76600647,119.2184067,18.69190979,1003.599976,29.39999199,486.0,200.6082916,1.859950066,482.4876709,83.49996185,1,7
2021-11-12 12:20 +08:00,228.4333344,62.03666687,74.59033203,27.59799957,107.0066681,3.366666555,457.7333374,6,0.005249,0.0459,0.08008,0.574207557,0.11524,473.7020569,32.15505219,26.5,49.00548172,43.28137589,29.22077751,16.97157478,17,66.91542816,94.76600647,121.2299957,18.89776039,1003.400024,29.30000496,511.9984131,228.3951111,2.609885216,483.0874329,82.1000061,1,7
2021-11-12 12:25 +08:00,237.3000031,62.20666504,74.68766785,27.60199928,107.0133362,3.633333445,456.5666809,4,0.005127,0.04688,0.08105,0.423939592,0.11523,345.0900269,24.27723312,26.5,46.16750717,40.00849152,28.65686226,16.97188187,17,65.26068115,94.76600647,119.247757,18.74477386,1003.299988,29.39999962,599.0493164,257.9864807,2.529857159,483.0874634,83.50008392,1,7
2021-11-12 12:30 +08:00,259.0,61.88000107,74.83200073,27.61066628,107.043335,3.599999905,457.9333191,4,0.005249,0.0459,0.08106,0.425459593,0.11719,353.2220764,25.40511322,26.5,49.6349144,43.830616,28.52264214,17.04964638,17,62.82989883,94.76600647,119.247757,18.91083145,1003.299988,29.5,579.0154419,248.6793365,0.419975996,484.2869568,83.79992676,1,6
2021-11-12 12:35 +08:00,254.7666626,61.86666489,74.96133423,27.61633301,107.0500031,3.466666698,456.3333435,3,0.005249,0.04687,0.08105,0.45760158,0.11523,357.2058716,25.40511322,26.5,46.70573807,40.19047165,28.2491951,16.82429504,17,64.13335419,94.76600647,121.0426788,18.72447777,1003.099976,29.70000076,512.9996338,264.1994324,1.869996905,484.2869263,82.59999847,1,8
2021-11-12 12:40 +08:00,243.2333374,61.93000031,75.10533142,27.61466599,107.0066681,3.333333254,454.8666687,6,0.005127,0.0459,0.08008,0.554689832,0.11524,353.2218628,25.40511322,26.5,48.26115417,42.45620728,28.26231384,17.12867546,17,62.90555573,94.76600647,121.038765,18.83200836,1003.099976,29.60000038,532.0751953,176.1956635,2.709831476,484.6868896,83.10018158,1,8
2021-11-12 12:45 +08:00,212.5714264,61.26071548,75.22928619,27.60214233,107.0714264,3.392857075,452.6071472,5,0.005249,0.04688,0.08106,0.524187728,0.11523,415.8087158,29.90777016,26.5,50.32884598,44.59209824,28.40584564,16.97958374,17,61.57756042,94.76600647,120.9152451,18.8425045,1002.900024,29.89999962,802.0091553,137.1212158,0.480077893,485.0867004,81.6998291,1,8
2021-11-12 12:50 +08:00,217.5333405,62.16999817,75.34066772,27.60633278,107.0299988,3.533333302,451.4333191,3,0.005249,0.04589,0.08105,0.86209173,0.11524,618.7861938,42.50063324,26.5,48.26236725,42.50569534,29.76351166,16.97958374,17,69.52203369,94.76600647,118.774086,18.73568344,1002.799988,29.79999924,380.6910706,199.1065369,0.827807605,486.8858032,79.51694489,1,7
2021-11-12 12:55 +08:00,233.1000061,62.44666672,75.3853302,27.62733269,107.0366669,3.666666746,450.3666687,4,0.005127,0.04688,0.08008,0.737743716,0.11523,589.2670898,40.77574921,26.5,47.42743301,41.47383881,29.91419983,16.97961617,17,71.77778625,94.76600647,118.9440536,18.73568344,1002.799988,29.50002098,300.0127563,194.2204285,1.659909129,485.4859619,80.89993286,1,6
2021-11-12 13:00 +08:00,229.0689697,62.27586365,75.6182785,27.60551643,106.9896545,3.931034565,452.6551819,6,0.005249,0.04687,0.08105,0.644563333,0.11523,571.7191162,40.77574921,26.5,50.73905563,44.7251358,29.99890137,17.13263512,17,73.83288574,94.76600647,120.998848,18.95333862,1002.700012,29.39999962,499.0400085,223.5945129,1.599780083,484.2866211,78.00017548,1,8
2021-11-12 13:05 +08:00,220.7666626,62.26333237,75.73600006,27.60733414,106.9033356,3.666666746,455.1333313,6,0.005249,0.0459,0.08106,0.868792618,0.10547,598.7974243,40.77574921,26.5,46.43983459,39.95633698,29.89587021,16.83946609,17,69.67263794,94.76600647,120.807663,18.61183929,1002.5,29.70004082,1076.01355,235.7953186,0.690255821,485.286438,76.99989319,1,7
2021-11-12 13:10 +08:00,212.4666595,62.53666687,75.89666748,27.59866714,106.8933334,3.799999952,457.2999878,7,0.005127,0.04688,0.08105,0.596917819,0.10352,538.0386963,39.23870468,26.5,49.73681641,43.96957397,29.63933563,17.07336426,17,69.10852814,94.76600647,120.807663,18.92420578,1002.299988,30.20000076,786.9125366,157.8108063,0.860340476,486.5860901,76.7000885,1,7
2021-11-12 13:15 +08:00,201.4666595,62.24333191,76.01132965,27.60300064,106.8866653,3.266666651,454.2333374,5,0.005249,0.0459,0.08008,0.591300691,0.10547,421.8665771,30.53447533,26.5,47.47880173,41.88887787,29.36697006,17.00217056,17,69.57211304,94.76600647,120.807663,18.71524811,1002.200012,30.10002327,1136.993164,171.2064514,1.28007102,488.5849915,75.3998642,1,8
2021-11-12 13:20 +08:00,192.2333374,62.79666519,76.13366699,27.62366676,106.9000015,4.0,453.8999939,6,0.005249,0.04687,0.08106,0.313270054,0.10351,283.919281,20.07761002,26.5,47.87978745,41.40124893,28.78601265,17.01049614,17,62.95497894,94.76600647,120.807663,18.84150696,1002.200012,30.5,872.0432739,180.8049011,0.70995748,492.0832825,75.59947205,1,8
2021-11-12 13:25 +08:00,194.5666656,62.25333405,76.26933289,27.62100029,106.9133301,3.799999952,454.8999939,4,0.005127,0.0459,0.08105,0.608161842,0.10547,294.6817322,21.18185616,26.5,43.96147919,38.36597443,27.25457573,16.85734177,17,56.18798447,94.76600647,120.807663,18.73092651,1001.799988,30.6000061,1021.997864,221.4979248,0.680086613,491.2838135,73.49991608,1,8
2021-11-12 13:30 +08:00,200.8999939,61.86666489,76.39099884,27.62533379,106.9033356,3.666666746,456.2999878,5,0.005249,0.04687,0.08008,0.762083707,0.10352,288.8616333,21.18185616,26.5,41.5309906,35.25157928,26.03025055,16.85734177,17,51.65165329,94.76600647,120.807663,18.73092651,1001.900024,30.60000038,921.0006714,208.6072083,2.400104046,491.883606,71.19992065,1,8
2021-11-12 13:35 +08:00,193.6785736,62.56071472,76.6921463,27.58428574,106.9035721,3.75,459.7857056,4,0.005249,0.0459,0.08105,0.845655049,0.10547,294.6821899,21.18185616,26.5,40.72734451,35.25157928,26.1735096,16.85734367,17,51.50112152,94.76600647,120.807663,18.83022881,1001.900024,30.59999847,988.0,259.4009094,2.369980097,492.8833008,72.20001984,1,8
2021-11-12 13:40 +08:00,158.5,61.70666504,76.70200348,27.61499977,106.9599991,3.633333445,461.0333252,5,0.005127,0.04688,0.08106,0.556528397,0.10351,291.7915344,21.18224144,26.5,44.35728073,38.41394043,26.1735096,17.15703583,17,50.84951401,94.76600647,120.807663,19.07465553,1001.799988,31.0,921.9803467,82.81404114,0.430110604,491.6838684,71.20014954,1,8
2021-11-12 13:45 +08:00,167.7333374,62.26333237,76.97799683,27.58366585,106.9233322,4.066666603,463.8333435,6,0.005249,0.0459,0.08105,1.67515133,0.10547,479.0554504,34.64704895,26.5,45.77761078,39.50444031,26.82215309,17.15703583,17,54.40868759,94.76600647,118.7515717,19.07465553,1001.599976,30.79995346,957.994873,216.4116974,1.869853139,491.0839539,74.99995422,1,8
2021-11-12 13:50 +08:00,163.9310303,62.29310226,77.05345154,27.60586166,106.9344864,4.13793087,462.4482727,5,0.005249,0.04687,0.08008,2.24146924,0.10352,470.1011658,33.47041702,26.5,46.7125473,40.61202621,26.86104012,17.15703583,17,55.86151505,94.76600647,120.8453674,18.96424103,1001.599976,31.19995499,269.9932251,279.9848328,0.899801731,494.4823303,72.40000153,1,6
2021-11-12 13:55 +08:00,157.5,62.42333221,77.125,27.625,106.9199982,3.933333397,462.8999939,9,0.005127,0.0459,0.08105,0.774985477,0.10546,452.309082,33.47041702,26.5,46.33353043,40.59109116,27.01593971,17.0003643,17,57.5418663,94.76600647,118.6329193,18.8424511,1001.599976,30.20000076,895.9934692,268.4065552,2.10982132,490.4846802,76.39990997,1,7
2021-11-12 14:00 +08:00,157.2333374,62.13999939,77.16300201,27.62466621,106.9066696,4.099999905,465.5333252,5,0.005249,0.04687,0.08106,0.639178781,0.10352,464.6558838,33.47041702,26.5,48.43698883,42.73469925,28.43323898,17.15026474,17,64.08339691,94.76600647,118.6329193,18.94873619,1001.599976,30.60000038,898.0022583,210.2979584,2.319951057,490.484436,72.59999847,1,7
2021-11-12 14:05 +08:00,158.3999939,62.23333359,77.27600098,27.64366722,106.8366699,3.700000048,464.7333374,6,0.005249,0.0459,0.08008,0.478653254,0.13086,468.899292,33.47041702,26.5,47.9485321,41.61111069,29.61174774,16.99155998,17,71.22601318,94.76600647,120.6603088,18.80281258,1001.599976,30.5,877.9943848,129.218399,1.920145869,490.6845093,73.00006104,1,7
2021-11-12 14:10 +08:00,154.7666626,62.46333313,77.39266968,27.63966751,106.6633301,3.900000095,463.7333374,6,0.005127,0.04688,0.08105,0.646999305,0.12891,460.9868469,33.47041702,26.5,47.44676971,41.61111069,29.83572578,16.99155998,17,70.09860992,94.76600647,120.6443558,18.80281258,1001.400024,30.5,278.9999084,32.40236282,0.130006611,490.2843323,74.80000305,1,7
2021-11-12 14:15 +08:00,146.1000061,62.29000092,77.63466644,27.61000061,106.7266693,4.033333302,464.3666687,4,0.005249,0.04687,0.08106,0.519507869,0.13086,463.4361267,33.47041702,26.5,47.90395355,41.61128998,29.87395668,16.99155998,17,71.32645416,94.76600647,120.7177048,18.80281258,1001.299988,30.49998283,284.0076599,263.0015564,3.509598494,488.2852783,74.69991302,1,7
2021-11-12 14:20 +08:00,140.1333313,62.20999908,77.6269989,27.63800049,106.8199997,4.099999905,459.7000122,5,0.005127,0.0459,0.08105,0.640568454,0.13085,457.2879944,33.47041702,26.5,48.38299561,42.68438721,29.57596016,16.99155998,17,69.22137451,94.76600647,120.7177048,18.80281258,1001.400024,30.29999352,267.9987488,288.0981445,1.140064597,488.0853882,76.29992676,1,6
2021-11-12 14:25 +08:00,132.6333313,62.30333328,77.79299927,27.61433411,106.8333359,3.533333302,460.5,6,0.005249,0.04688,0.08008,0.637952887,0.13086,449.7998657,33.47041702,26.5,48.35464859,42.68421936,29.12192917,16.99155998,17,65.51204681,94.76600647,120.7177048,18.80281258,1001.299927,30.20003319,343.0141602,224.9124908,1.339968443,487.4855347,74.79991913,1,7
2021-11-12 14:30 +08:00,106.4285736,61.49285889,77.87000275,27.61249924,106.8928604,3.75,459.4285583,7,0.005249,0.04589,0.08105,0.744726812,0.12891,460.372406,33.47041702,26.5,45.53426361,39.36888885,28.5143795,16.83654404,17,63.88271332,94.76600647,120.7177048,18.68572426,1001.200012,30.50000572,414.0318604,164.5038452,1.390045285,488.8851624,72.20001221,1,8
2021-11-12 14:35 +08:00,117.4000015,62.50999832,77.95700073,27.60300064,106.8166656,3.933333397,456.6000061,4,0.005127,0.04688,0.08106,0.97204819,0.13086,466.4783325,33.47041702,26.5,46.64876556,40.43236542,28.29093361,16.98869324,17,62.93050003,94.76600647,120.7177048,18.79762077,1001.0,30.80002403,908.0048828,190.34552,1.230104923,489.0850525,71.90000153,1,8
2021-11-12 14:40 +08:00,118.2333298,62.48666763,78.04566956,27.60233307,106.8733368,3.433333397,456.8999939,5,0.005249,0.0459,0.08008,0.702217854,0.13086,456.0493164,33.47041702,26.5,49.20825195,43.57325745,28.29442787,17.13869095,17,62.72996521,94.76600647,120.7177048,18.9037323,1000.799988,30.79999924,831.9966431,206.4994812,1.740325212,493.0829163,70.49994659,1,8
2021-11-12 14:45 +08:00,113.4827576,62.79655075,78.11483002,27.60103416,99.55862427,3.551724195,454.6551819,6,0.005249,0.04687,0.08105,0.837578996,0.12891,470.1063843,34.47428131,26.5,49.03200531,42.58325577,28.94124603,16.99017906,17,66.31394196,94.76600647,118.6845856,18.80027962,1000.700012,31.10000229,962.9978638,135.3018951,1.040058136,491.0841064,69.5,1,8
2021-11-12 14:50 +08:00,107.6333313,62.41999817,78.08866882,27.61566734,106.9400024,3.900000095,454.5333252,5,0.005127,0.0459,0.08106,0.635419809,0.13085,481.4086914,34.47428131,26.5,47.21665192,41.47562027,29.54182434,16.99017906,17,67.86830139,94.76600647,118.7741623,18.80027962,1000.799988,30.89999962,664.0026245,146.5917664,0.420025945,493.6826477,72.30004883,1,9
2021-11-12 14:55 +08:00,100.3000031,62.65000153,78.15866852,27.60866737,106.9199982,3.566666603,452.2333374,6,0.005249,0.04688,0.08105,0.535902862,0.13086,473.3914185,33.78824997,26.5,47.75291824,41.70192719,29.94438744,16.99973869,17,66.51985168,94.76600647,118.7562485,18.80389595,1000.778564,30.92856789,676.9988403,205.1787872,3.005002975,494.2113342,71.8714447,1,9
2021-11-12 15:00 +08:00,95.6333313,62.60666656,78.21866608,27.60466576,106.9033356,3.533333302,453.1000061,8,0.005249,0.04589,0.08008,0.561401479,0.13086,484.9099731,34.73726273,26.5,48.1166687,42.0790863,30.05688286,17.01567268,17,67.57313538,94.76600647,118.7264023,18.80992126,1000.742859,30.80952072,640.3322754,211.6430511,3.096669436,493.0927429,72.32382202,1,8
2021-11-12 15:05 +08:00,91.03333282,62.52000046,78.20666504,27.61100006,106.8733368,3.400000095,452.6666565,7,0.005127,0.04688,0.08105,0.580870481,0.12891,496.4284973,35.6862793,26.5,48.48041916,42.45624161,30.16938019,17.03160667,17,68.62641144,94.76600647,118.6965485,18.81594658,1000.707153,30.69047356,603.6656494,218.1073151,3.188335896,491.9741821,72.77619934,1,9
2021-11-12 15:10 +08:00,84.26667023,62.4766655,78.2603302,27.60833359,106.8333359,3.233333349,448.6666565,5,0.005249,0.0459,0.08106,0.587116911,0.13086,507.9470215,36.63529587,26.5,48.8441658,42.83340073,30.28187752,17.04753876,17,69.67969513,94.76600647,118.6666946,18.82197189,1000.671448,30.57142639,566.9990845,224.5715942,3.280002356,490.8555908,73.22858429,1,9
2021-11-12 15:15 +08:00,81.23332977,62.45999908,78.28133392,27.61166573,106.8233337,3.366666555,446.4666748,6,0.005249,0.04687,0.08008,0.606839218,0.13086,519.4655762,37.58430862,26.5,49.20791626,43.21055603,30.39437485,17.06347275,17,70.73297119,94.76600647,118.6368484,18.82799721,1000.635681,30.45237923,530.3325195,231.0358582,3.371668816,489.73703,73.68096161,1,9
2021-11-12 15:20 +08:00,65.19999695,61.88333511,78.31733704,27.6079998,106.8666687,3.433333397,446.1333313,9,0.005127,0.0459,0.08105,0.619791999,0.1289,530.9840698,38.5333252,26.5,49.57166672,43.58771515,30.50687218,17.07940674,17,71.78625488,94.76600647,118.6069946,18.83402252,1000.599976,30.33333015,493.6659241,237.5001373,3.463335276,488.6184387,74.13334656,1,9
2021-11-12 15:25 +08:00,56.79999924,62.56999969,78.32099915,27.61933327,106.8166656,3.066666603,447.8666687,3,0.005249,0.04688,0.08106,0.625533748,0.13086,542.5026245,39.48234177,26.5,49.93541718,43.96487045,30.61936951,17.09534073,17,72.83953857,94.76600647,118.5771484,18.84004974,1000.56427,30.21428299,456.9993591,243.9644012,3.555001736,487.4998779,74.58572388,1,9
2021-11-12 15:30 +08:00,57.33333206,63.25333405,78.36367035,27.61833382,106.8166656,3.533333302,447.2000122,5,0.005249,0.0459,0.08105,0.645634636,0.13086,554.0211792,40.43135452,26.5,50.29916382,44.34202957,30.73186684,17.11127281,17,73.89281464,94.76600647,118.5472946,18.84607506,1000.528564,30.09523582,420.3327637,250.4286804,3.646668196,486.3812866,75.0381012,1,9
2021-11-12 15:35 +08:00,55.37931061,64.33448029,78.36965179,27.61689568,106.8034515,3.172413826,443.758606,4,0.005127,0.04687,0.08008,0.63642498,0.12891,567.7411499,41.19055557,26.5,50.89152527,44.64374924,30.93291092,17.12401962,17,79.82337189,94.76600647,118.5235443,18.85089493,1000.5,30.0,412.9983215,183.2996216,4.089876652,484.4869385,74.80005646,1,9
2021-11-12 15:40 +08:00,51.86666489,63.18000031,78.45999908,27.59866714,50.13333511,3.233333349,441.3333435,6,0.005249,0.04688,0.08105,0.848855862,0.13086,590.2253418,41.19055557,26.5,50.55165482,44.64347839,31.06135941,16.97436714,17,79.04673767,94.76600647,120.5214996,18.85089493,1000.5,30.10000038,460.9873962,295.9728699,1.360515356,485.0866699,74.5,1,9
2021-11-12 15:45 +08:00,49.73333359,62.82333374,78.569664,27.56833267,44.43000031,2.933333397,442.0333252,6,0.005249,0.04589,0.08106,0.733713401,0.13086,574.1856689,41.19055557,26.5,47.81157303,42.36288452,31.06139183,16.97438431,17,77.61782837,94.76600647,120.5214996,18.74830627,1000.5,30.20002365,371.0050049,147.8020477,1.200012803,487.8851929,75.09986877,1,9
2021-11-12 15:50 +08:00,48.36666489,62.61666489,78.6926651,27.5340004,44.64666748,3.133333445,441.4333191,5,0.005127,0.04688,0.08008,0.766057127,0.13086,572.7084351,41.19055557,26.5,50.97844696,45.47869873,31.07989883,17.12464142,17,77.34284973,94.76600647,120.5214996,18.98730278,1000.700012,30.29999924,328.0050049,201.8930206,3.289230108,486.4848022,74.70046997,1,7
2021-11-12 15:55 +08:00,45.93333435,62.79666519,78.76366425,27.51799965,44.76666641,3.066666603,438.8999939,5,0.005249,0.0459,0.08105,0.701988902,0.1289,566.7438965,41.05041885,26.5,52.28216171,46.7179184,31.19766998,16.97324181,17,79.82296753,94.76600647,120.5214996,18.98730278,1000.700012,30.29999924,339.9950562,186.7022858,0.990231872,486.2843933,75.20007324,1,7
2021-11-12 16:00 +08:00,41.83333206,62.79999924,78.83766937,27.49466705,44.84666824,3.099999905,439.2666626,5,0.005249,0.04687,0.08106,0.770195069,0.13086,580.5396729,41.04924393,26.5,49.61429977,43.9842453,30.63850784,17.13139153,17,75.17415619,94.76600647,120.5214996,18.79413795,1000.599976,30.10000038,269.0039978,275.0743103,1.419812441,486.486084,76.90007782,1,7
2021-11-12 16:05 +08:00,39.06666565,62.88999939,79.01399994,27.44533348,44.9066658,3.099999905,435.1666565,3,0.005127,0.0459,0.08105,0.574811001,0.11524,502.6894531,36.22437668,26.5,49.1731987,42.73104095,30.28620911,16.82760239,17,72.00360107,94.76600647,120.5214996,18.85817337,1000.400024,29.99998474,246.0003052,249.589386,1.720363975,486.2860107,74.40000153,1,5
2021-11-12 16:10 +08:00,33.6428566,62.13928604,79.0610733,27.43285751,8.017857552,3.107142925,433.75,2,0.005249,0.04688,0.08008,0.676152321,0.11523,511.0639648,37.29579544,26.5,47.33668137,41.50651932,30.15571976,16.98383904,17,73.05648041,94.76600647,120.5214996,18.73219109,1000.400024,30.00001907,293.9942017,292.1647949,2.159870148,484.0868225,72.90006256,1,3
2021-11-12 16:15 +08:00,22.36666679,62.83000183,79.09833527,27.42833328,0.0,3.200000048,434.0333252,4,0.005249,0.04589,0.08105,0.554602766,0.11719,503.8122559,35.99269104,26.5,48.60314178,42.56491852,30.15571022,16.98383904,17,72.65509033,94.76600647,120.5214996,18.83403969,1000.299988,30.19998741,278.0036011,229.1996918,1.780029297,485.0866699,73.40003967,1,2
2021-11-12 16:20 +08:00,25.46666718,63.05333328,79.16666412,27.4090004,0.0,3.166666746,431.6666565,4,0.005127,0.04688,0.08106,0.249033061,0.11523,218.5777283,16.09741211,26.5,48.7036705,42.53609848,29.48398781,16.98381615,17,67.74237823,94.76600647,120.3065186,18.83403969,1000.299988,30.20000076,377.9918213,253.1910858,2.82976222,484.8863831,72.39997101,1,3
2021-11-12 16:25 +08:00,24.82758713,63.04827499,79.33827209,27.35724068,0.0,3.0,429.2758484,4,0.005249,0.0459,0.08008,0.224935143,0.11524,181.8225555,12.74085426,26.5,45.47558594,39.12167358,29.02407074,16.98500252,17,64.86032867,94.76600647,120.3065186,18.61461258,1000.299988,30.19999695,277.9990234,201.7013397,2.509976387,484.2869873,72.20006561,1,4
2021-11-12 16:30 +08:00,23.67741966,62.93225861,79.3374176,27.35451698,0.0,3.032258034,423.8064575,3,0.005249,0.04687,0.08105,0.224469088,0.11523,189.446167,12.74085426,26.5,48.63109207,42.41550446,29.09278488,17.13372421,17,67.99315643,94.76600647,120.535141,18.94450378,1000.299988,30.19998741,218.0,186.0095825,1.869896293,486.485321,73.69999695,1,4
2021-11-12 16:35 +08:00,23.5,62.91666794,79.35766602,27.33933258,0.0,3.033333302,424.8666687,2,0.005127,0.0459,0.08106,0.209194348,0.11524,180.2594604,12.74085426,26.5,48.93440247,43.44158173,29.05142021,16.98345184,17,66.84033966,94.76600647,120.4525909,18.83503914,1000.299988,30.39999962,213.0012817,351.7894897,0.380135119,487.2855225,72.49996185,1,4
2021-11-12 16:40 +08:00,23.5,63.06666565,79.42299652,27.31333351,0.0,2.799999952,424.1333313,4,0.005249,0.04688,0.08105,0.198719,0.11523,184.9094849,12.74085426,26.5,46.00159454,40.2998085,29.16479301,16.83420181,17,67.5671463,94.76600647,120.4525909,18.72474289,1000.400024,30.50001335,460.0014648,306.1983643,2.399951458,485.8863831,71.49993896,1,5
2021-11-12 16:45 +08:00,22.43333244,63.04999924,79.37033081,27.31166649,0.0,3.033333302,423.6666565,2,0.005249,0.04589,0.08008,0.266433739,0.11719,180.2586212,12.74085426,26.5,45.50989532,39.31066132,29.25841713,16.98478127,17,67.01586914,94.76600647,120.4525909,18.72474289,1000.400024,30.50001907,424.9569702,281.799469,2.849690437,486.6864014,70.00005341,1,5
2021-11-12 16:50 +08:00,21.39999962,63.13666534,79.46633148,27.28833389,0.0,2.799999952,420.2666626,5,0.005127,0.04688,0.08105,0.170632363,0.11523,180.2590942,12.74085426,26.5,45.80887985,40.30457306,29.25841713,16.98479843,17,68.76999664,94.76600647,120.4525909,18.83543015,1000.400024,30.60001183,124.9991837,276.6920166,2.059854269,489.0848083,71.4000473,1,5
2021-11-12 16:55 +08:00,21.29999924,63.26666641,79.4553299,27.27666664,0.0,2.966666698,417.2999878,3,0.005249,0.04687,0.08106,0.238350116,0.11524,181.822403,12.74085426,26.5,48.90006638,42.60640717,29.29315758,16.97212982,17,70.09828949,94.76600647,118.4686356,18.95208931,1000.400024,30.29999924,174.990509,290.6885071,2.239710093,488.4846191,73.40019989,1,6
2021-11-12 17:00 +08:00,21.79999924,63.1566658,79.47200012,27.25766754,0.0,2.766666651,418.7333374,3,0.005249,0.0459,0.08008,0.183563677,0.11523,184.1289063,12.74085426,26.5,46.66747665,40.47370529,29.4815197,16.97212982,17,70.3992691,94.76600647,120.568718,18.74426842,1000.400024,30.29999924,154.5030212,291.5020142,2.180251122,484.686676,73.69985962,1,5
2021-11-12 17:05 +08:00,20.5,62.30356979,79.45500183,27.25,0.0,2.892857075,420.75,4,0.005127,0.04688,0.08105,0.196276721,0.11524,178.6825256,12.74085426,26.5,46.20456314,40.47370529,29.60156631,16.97212982,17,68.21865845,94.76600647,120.568718,18.74426842,1000.599976,30.10000038,186.0177002,243.5028229,0.610251606,484.4869385,74.79991913,1,5
2021-11-12 17:10 +08:00,20.23333359,63.15333176,79.35566711,27.27133369,0.0,2.866666555,418.5,4,0.005249,0.0459,0.08106,0.203050289,0.11523,184.9083405,12.74085426,26.5,46.20456314,40.47370529,29.49271965,16.97212982,17,68.7952652,94.76600647,120.568718,18.74426842,1000.599976,30.10000038,314.9603577,298.0946045,2.099988222,483.2875061,74.30011749,1,6
2021-11-12 17:15 +08:00,21.10000038,63.18333435,79.33399963,27.26066589,0.0,2.700000048,415.5333252,2,0.005249,0.04687,0.08105,0.185751698,0.11719,183.3725891,12.74085426,26.5,46.20464706,40.47383881,29.26427841,16.9721489,17,68.94527435,94.76600647,120.568718,18.74428177,1000.700012,30.10000038,136.9990692,242.0023193,0.610083938,484.486969,75.80000305,1,6
2021-11-12 17:20 +08:00,21.72413826,62.99655151,79.38586426,27.23758698,0.0,2.965517282,414.379303,3,0.005127,0.0459,0.08008,0.244516665,0.11523,177.0924683,12.74085426,26.5,48.75847626,42.48167038,29.21029472,17.12067413,17,67.86782074,94.76600647,120.568718,18.95131493,1000.799988,30.0000248,188.0122528,254.0105286,2.319789886,483.4873962,75.80000305,1,6
2021-11-12 17:25 +08:00,21.60000038,63.2266655,79.35433197,27.23666573,0.0,2.766666651,412.9333191,4,0.005249,0.04687,0.08105,0.212900322,0.11524,178.6829987,12.74085426,26.5,47.61670303,41.46556854,28.7653923,16.97117233,17,64.458992,94.76600647,120.568718,18.84194183,1000.700012,30.09998512,132.0040436,299.1955261,2.400061607,484.8862915,75.00009155,1,5
2021-11-12 17:30 +08:00,22.5,63.33000183,79.33966827,27.23166656,0.0,2.766666651,409.8333435,5,0.005249,0.0459,0.08106,0.217328086,0.11523,183.3725891,12.74085426,26.5,45.34734344,39.30978394,28.70033646,16.97153091,17,63.73233414,94.76600647,120.568718,18.72237778,1000.799988,29.89999962,111.0001297,320.3991394,0.55012995,482.2877808,76.19999695,1,5
2021-11-12 17:35 +08:00,22.43333244,63.04666519,79.33066559,27.22533417,0.0,2.966666698,408.5666809,2,0.005127,0.04688,0.08008,0.197303074,0.11524,187.9449158,12.74085426,26.5,44.86767197,38.27035141,28.75958824,16.97153091,17,65.7374649,94.76600647,120.568718,18.72237778,1000.900024,29.79999924,113.4996643,295.6448669,1.945347309,481.0881042,77.0,1,5
2021-11-12 17:40 +08:00,21.83333397,63.11666489,79.34133148,27.22366714,0.0,2.966666698,407.6333313,1,0.005249,0.0459,0.08105,0.215850825,0.11523,184.90979,12.74085426,26.5,47.76982498,41.40690231,29.21603012,17.12347984,17,69.37171173,94.76600647,120.590683,18.93973732,1000.900024,29.5,105.0006027,303.200592,1.420095801,479.6888123,78.29995728,1,5
2021-11-12 17:45 +08:00,21.89999962,63.54333496,79.40200043,27.20100021,0.0,2.833333254,408.9666748,2,0.005249,0.04687,0.08106,0.299213822,0.11719,181.8224487,12.74085426,26.5,47.85436249,41.45145035,29.17517471,16.96133423,17,69.29652405,94.76600647,120.7818832,18.81522942,1000.900024,29.5,115.4999237,297.9000549,1.579996943,478.4894104,77.24996185,1,5
2021-11-12 17:50 +08:00,22.29999924,63.59000015,79.34799957,27.20966721,0.0,2.766666651,409.2666626,2,0.005127,0.0459,0.08105,0.208720218,0.11523,184.9090118,12.74085426,26.5,45.53820801,39.14600372,29.2681694,16.96162796,17,69.72248077,94.76600647,120.7818832,18.70989037,1001.0,29.50001717,129.9998322,289.3937988,0.750099957,479.2888184,77.79994965,1,5
2021-11-12 17:55 +08:00,21.0,62.65861893,79.4889679,27.17241287,0.0,2.896551609,408.8965454,1,0.005249,0.04687,0.08008,0.220401139,0.11524,180.2589569,12.74085426,26.5,46.17437363,40.24674225,29.38717651,16.96163368,17,70.62489319,94.76600647,120.7818832,18.81361389,1001.0,29.70000076,105.9998703,223.0954285,0.959980428,480.6884766,77.19999695,1,4
2021-11-12 18:00 +08:00,20.0,63.77666855,79.36499786,27.20599937,0.0,2.633333445,409.0666809,5,0.005249,0.0459,0.08105,0.234532023,0.11523,186.4340515,12.74085426,26.5,49.02595139,42.87258148,29.42289925,16.95411873,17,69.67201233,94.76600647,120.9276123,18.94140625,1001.0,29.60000038,95.99933624,258.7864075,1.84975183,479.2891235,78.5,1,4
2021-11-12 18:05 +08:00,20.23333359,63.91666794,79.38833618,27.18833351,0.0,3.099999905,410.1666565,4,0.005127,0.04688,0.08106,0.276351946,0.07813,178.6828308,12.74085426,26.5,46.10096741,40.57008743,28.90384483,16.80557823,17,65.88787079,94.76600647,120.9276123,18.69480515,1001.099976,29.5,79.99980164,282.2015686,1.719954133,480.6885071,78.69998932,1,3
2021-11-12 18:10 +08:00,20.75862122,63.53792953,79.36275482,27.20517159,0.0,2.551724195,411.5862122,2,0.005249,0.04687,0.08008,0.22559712,0.08007,184.9094238,12.74085426,26.5,44.62722778,38.48431778,28.51574898,16.95919609,17,63.15608215,94.76600647,120.9276123,18.69480515,1001.200012,29.29999924,64.99964905,307.4963074,1.180050015,478.4892578,79.3000412,1,3
2021-11-12 18:15 +08:00,21.06666756,63.43000031,79.36933136,27.20066643,0.0,2.566666603,411.3666687,4,0.005249,0.0459,0.08105,0.370473656,0.07813,180.2581177,11.6960516,26.5,44.93884277,38.48396683,26.7857914,16.9591198,17,55.21092606,94.76600647,122.9372711,18.79893112,1001.200012,29.29999924,51.99974823,320.7813721,0.89002496,478.2890625,80.30000305,1,4
2021-11-12 18:20 +08:00,21.48387146,63.11613083,79.35064697,27.20967674,0.0,2.774193525,409.0322571,2,0.005127,0.04688,0.08105,0.290871955,0.07812,180.2589111,11.6960516,26.5,43.62113953,38.16711807,27.00187683,17.11657715,17,56.86479568,94.76600647,120.8981705,18.80747223,1001.200012,29.29999924,41.99995041,246.1012726,0.600018442,476.6901855,80.10002136,1,3
2021-11-12 18:25 +08:00,22.12903214,62.97096634,79.42935181,27.18419266,0.0,2.870967627,408.612915,3,0.005249,0.0459,0.08106,0.362114175,0.08008,180.2592163,11.6960516,26.5,44.86861801,39.27745819,27.00187683,16.96759033,17,57.31585312,94.76600647,120.8981705,18.9178257,1001.101257,29.29999924,34.03878403,233.9437408,0.281118095,476.6902466,81.99095154,1,3
2021-11-12 18:30 +08:00,23.06666756,63.23333359,79.46067047,27.17900085,0.0,2.533333302,410.2999878,3,0.005249,0.04687,0.08008,0.445578713,0.07813,183.3725891,11.6960516,26.5,45.94398117,40.49897385,27.00183868,17.11693192,17,55.51134872,94.76600647,120.8981705,18.9178257,1001.099976,29.10000038,21.99950027,265.2008972,0.889936686,477.0897522,82.90010071,1,3
2021-11-12 18:35 +08:00,23.06666756,63.25,79.41066742,27.18566704,0.0,2.466666698,410.7999878,4,0.005127,0.0459,0.08105,0.121216515,0.07812,183.3726654,11.6960516,26.5,7.79822731,0.0,26.99511337,22.40805626,17,54.75946045,94.76600647,120.8981705,20.01226044,1001.099976,28.99999428,12.0,310.6985168,0.23001945,477.0899353,83.79999542,1,3
2021-11-12 18:40 +08:00,23.16666603,63.16666794,79.50499725,27.16399956,0.0,2.633333445,408.7666626,2,0.005249,0.04687,0.08106,0.0,0.08008,177.093811,11.6960516,26.5,7.79822731,0.0,26.99511337,24.09093666,17,55.23551559,94.76600647,120.8981705,24.7730751,1001.099976,28.89999962,7.999766827,259.4075928,1.249785423,475.2910156,84.30000305,1,3
2021-11-12 18:45 +08:00,22.6071434,62.39642715,79.43250275,27.1875,0.0,2.678571463,407.25,3,0.005249,0.0459,0.08008,0.0,0.07813,64.72297668,100.0,26.5,7.79822731,0.0,0.0,24.24206543,17,0.0,94.76600647,0.0,25.01184845,1001.200012,28.79999924,3.0,256.7728271,0.50999999,476.0903015,84.8000412,1,3
2021-11-12 18:50 +08:00,20.0,63.13666534,79.48766327,27.17399979,0.0,2.533333302,407.5,5,0.005127,0.04688,0.08105,0.0,0.07812,64.72248077,100.0,26.5,7.79822731,0.0,0.0,23.94065666,17,0.0,94.76600647,0.0,24.64619255,1001.200012,28.79999924,0.0,271.0969849,0.479990035,474.4910889,85.09999847,1,3
2021-11-12 18:55 +08:00,62.0,63.13999939,79.53700256,27.16566658,0.0,2.533333302,409.1000061,2,0.005249,0.0459,0.08105,0.0,0.08008,68.95661163,100.0,26.5,7.79822731,0.0,0.0,23.79213715,17,0.0,94.76600647,0.0,24.41552353,1001.200012,28.79999924,0.0,224.2156525,0.460000008,473.8913269,85.5,1,3
2021-11-12 19:00 +08:00,20.23333359,63.26666641,79.54799652,27.17633247,0.0,2.433333397,407.6666565,2,0.005249,0.04687,0.08106,0.0,0.07812,68.95640564,100.0,26.5,7.79822731,0.0,0.0,23.6427269,17,0.0,94.76600647,0.0,24.30805397,1001.400024,28.60000038,0.0,316.8903198,0.729955733,472.0923767,85.60004425,1,3
2021-11-12 19:05 +08:00,21.03448296,63.27931213,79.59999847,27.17206955,0.0,2.517241478,403.1379395,6,0.005127,0.0459,0.08008,0.0,0.02539,72.94644165,100.0,26.5,7.79822731,0.0,0.0,23.6427269,17,0.0,94.76600647,0.0,24.30805397,1001.450012,28.5,0.0,334.8926392,0.40002498,473.6913757,86.0,1,2
2021-11-12 19:10 +08:00,22.29999924,63.30666733,79.5510025,27.18600082,0.0,2.666666746,400.1333313,2,0.005249,0.04687,0.08105,0.0,0.02539,74.20726776,100.0,26.5,7.79822731,0.0,0.0,23.79143143,17,0.0,94.76600647,0.0,24.30805397,1001.575012,28.5,0.0,302.4008484,0.560000002,471.6924133,85.59997559,1,1
2021-11-12 19:15 +08:00,22.76666641,63.47000122,79.6190033,27.18000031,0.0,2.833333254,400.0,1,0.005249,0.0459,0.08106,0.0,0.0254,68.9590683,100.0,26.5,7.79822731,0.0,0.0,23.79143143,17,0.0,94.76600647,0.0,24.41343689,1001.599976,28.5,0.0,258.3042603,0.330082238,473.0917358,85.30000305,1,2
2021-11-12 19:20 +08:00,22.89999962,63.38333511,79.76266479,27.15200043,0.0,2.5,401.2999878,1,0.005127,0.04688,0.08007,0.0,0.02539,64.7233963,100.0,26.5,7.79822731,0.0,0.0,23.79143143,17,0.0,94.76600647,0.0,24.51411629,1001.599976,28.49997902,0.0,280.1011658,0.430064917,471.8922424,85.0,1,2
2021-11-12 19:25 +08:00,23.20000076,63.20333481,79.74233246,27.17066574,0.0,2.633333445,405.1000061,2,0.005249,0.0459,0.08106,0.0,0.02539,68.95894623,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.51411629,1001.799988,28.39999962,0.0,325.7891846,1.21987009,471.892334,84.59999847,1,2
2021-11-12 19:30 +08:00,24.16666603,63.00999832,79.87566376,27.15333366,0.0,2.633333445,404.6666565,2,0.005249,0.04687,0.08105,0.0,0.02539,72.94656372,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.61367226,1001.900024,28.39999962,0.0,262.0010376,0.819990695,471.6923218,84.40000153,1,2
2021-11-12 19:35 +08:00,24.83333397,63.10333252,79.85933685,27.1609993,0.0,2.533333302,405.3333435,2,0.005127,0.04688,0.08106,0.0,0.02539,76.72939301,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.61367226,1001.900024,28.39999962,0.0,266.7999878,0.49000001,472.4919434,84.40000153,1,2
2021-11-12 19:40 +08:00,20.1428566,62.2857132,79.91000366,27.15857124,0.0,2.678571463,405.0,1,0.005249,0.04589,0.08008,0.0,0.02539,64.72244263,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.7129879,1001.900024,28.39999962,0.0,268.1999817,0.220008433,472.2920532,84.0,1,1
2021-11-12 19:45 +08:00,20.0,63.25999832,80.0063324,27.15133286,0.0,2.533333302,401.3666687,2,0.005249,0.04688,0.08105,0.0,0.02539,64.72232819,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.7129879,1002.099976,28.5,0.0,259.6014404,0.669995666,472.6918945,83.40000153,1,1
2021-11-12 19:50 +08:00,20.03333282,63.32666779,80.08633423,27.13433266,0.0,2.700000048,402.3333435,1,0.005127,0.0459,0.08106,0.0,0.02539,55.29070663,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.7129879,1002.099976,28.39999962,0.0,332.995636,1.319983244,472.2920532,83.49999237,1,2
2021-11-12 19:55 +08:00,20.10344887,63.29999924,80.14723969,27.13689613,0.0,2.482758522,401.4827576,2,0.005249,0.04687,0.08007,0.0,0.02539,64.72283173,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.7129879,1002.099976,28.40000725,0.0,317.202179,0.250030756,473.6913757,83.0,1,1
2021-11-12 20:00 +08:00,20.89999962,63.09000015,80.17866516,27.13266754,0.0,2.700000048,400.0,3,0.005249,0.0459,0.08106,0.0,0.02539,64.72248077,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.7129879,1002.200012,28.5,0.0,271.3055115,0.50001663,472.4919434,83.00001526,1,1
2021-11-12 20:05 +08:00,21.23333359,62.99333191,80.25966644,27.11366653,0.0,2.533333302,400.2999878,2,0.005127,0.04688,0.08105,0.0,0.01758,60.19036102,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.7129879,1002.200012,28.39999962,0.0,274.300293,0.929943025,472.4919434,83.0,1,2
2021-11-12 20:10 +08:00,22.26666641,63.43999863,80.27100372,27.12233353,0.0,2.666666746,401.6000061,2,0.005249,0.04589,0.08106,0.0,0.01562,60.19036102,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.7129879,1002.400024,28.39999962,0.0,321.1964417,0.770065963,471.8920593,82.59999847,1,2
2021-11-12 20:15 +08:00,22.83333397,63.75,80.23133087,27.14366722,0.0,2.299999952,402.5666809,2,0.005249,0.04688,0.08008,0.0,0.01758,64.72240448,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.7129879,1002.599976,28.39999962,0.0,321.6002502,0.130019322,472.4919434,82.80000305,1,2
2021-11-12 20:20 +08:00,23.03333282,63.56666565,80.23799896,27.14466667,0.0,2.633333445,401.0666809,2,0.005127,0.0459,0.08105,0.0,0.01758,64.7228775,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,94.76600647,0.0,24.7129879,1002.599976,28.39999962,0.0,255.7995911,0.719998717,474.0911865,82.80000305,1,2
2021-11-12 20:25 +08:00,22.83333397,63.4766655,80.32299805,27.13033295,0.0,2.766666651,401.8333435,2,0.005249,0.04687,0.08106,0.0,0.01563,68.95714569,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.7129879,1002.649963,28.34998703,0.0,276.0470886,1.04008162,472.2920532,83.40002441,1,1
2021-11-12 20:30 +08:00,21.8214283,62.95357132,80.381073,27.12321472,0.0,2.821428537,403.1428528,1,0.005249,0.0459,0.08007,0.0,0.01757,60.19255066,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.7129879,1002.700012,28.29999924,0.0,313.797699,0.919895053,471.0927429,83.10005188,1,1
2021-11-12 20:35 +08:00,20.0,63.20666504,80.35333252,27.1420002,0.0,2.833333254,403.6666565,3,0.005127,0.04688,0.08106,0.0,0.01758,72.9449234,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.7129879,1002.900024,28.29999924,0.0,246.6217651,0.759920716,472.6917114,83.30004883,1,1
2021-11-12 20:40 +08:00,20.0,62.93000031,80.36233521,27.15333366,0.0,2.666666746,404.4666748,3,0.005249,0.04589,0.08105,0.0,0.01563,64.72325897,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.7129879,1003.0,28.29999924,0.0,281.255249,0.96003747,471.7922974,83.69999695,1,1
2021-11-12 20:45 +08:00,20.03225899,62.97096634,80.44644928,27.14322662,0.0,2.774193525,405.387085,3,0.005249,0.04688,0.08106,0.0,0.01757,64.7226181,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.7129879,1003.099976,28.29999924,0.0,267.1014404,1.000007629,470.692688,84.0,1,1
2021-11-12 20:50 +08:00,20.20689583,63.3103447,80.48965454,27.14241409,0.0,3.172413826,407.8275757,2,0.005127,0.04687,0.08008,0.0,0.01758,68.95738983,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.7129879,1003.099976,28.20000076,0.0,283.2022095,0.880005002,470.2929382,83.70000458,1,2
2021-11-12 20:55 +08:00,20.79999924,63.00999832,80.46099854,27.15500069,0.0,3.200000048,408.3333435,1,0.005249,0.0459,0.08105,0.0,0.01563,72.94624329,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.7129879,1003.200012,28.10000038,0.0,276.4980164,1.010020971,470.8924866,84.30003357,1,2
2021-11-12 21:00 +08:00,20.86666679,62.73666763,80.60600281,27.13833427,0.0,3.566666603,406.7333374,1,0.005249,0.04688,0.08106,0.0,0.01758,64.72370911,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.71300316,1003.200012,28.10000038,0.0,282.6976318,0.970044971,470.8927612,84.5,1,2
2021-11-12 21:05 +08:00,21.0,62.82333374,80.80999756,27.11066628,0.0,3.666666746,407.1000061,1,0.005127,0.0459,0.08007,0.0,0.01757,64.72248077,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.81315422,1003.400024,28.10000038,0.0,283.6026306,0.770061731,472.2918701,84.90002441,1,2
2021-11-12 21:10 +08:00,20.73333359,63.41666794,80.94200134,27.0890007,0.0,4.099999905,406.5666809,1,0.005249,0.04687,0.08106,0.0,0.01563,64.72354126,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.81315422,1003.400024,28.10000038,0.0,280.699646,0.919862509,470.6927795,85.30000305,1,2
2021-11-12 21:15 +08:00,21.23333359,63.17333221,81.03166962,27.07766724,0.0,4.466666698,405.2333374,2,0.005249,0.0459,0.08105,0.0,0.01758,68.95738983,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.81315422,1003.400024,28.09999466,0.0,243.6011963,1.020002007,471.2924194,86.0,1,2
2021-11-12 21:20 +08:00,21.2857151,62.14642715,80.87428284,27.07857132,0.0,4.357142925,403.5357056,2,0.005127,0.04688,0.08106,0.0,0.01758,64.72248077,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.81315422,1003.599976,28.0,0.0,285.5905457,0.47002098,470.2931213,86.80000305,1,2
2021-11-12 21:25 +08:00,20.0,63.05333328,80.8666687,27.05466652,0.0,4.466666698,405.5333252,2,0.005249,0.04589,0.08008,0.0,0.01562,64.72012329,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.81315422,1003.700012,28.0,0.0,242.6581268,0.300001919,471.691925,87.25000763,1,2
2021-11-12 21:30 +08:00,20.0,62.8433342,80.81900024,27.04299927,0.0,5.033333302,404.8666687,2,0.005249,0.04688,0.08105,0.0,0.01758,60.18987274,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.81315422,1003.700012,27.99999046,0.0,301.9988403,0.609984994,470.0930176,87.5,1,2
2021-11-12 21:35 +08:00,20.0,62.73333359,80.75299835,27.03966713,0.0,4.833333492,403.0666809,2,0.005127,0.0459,0.08106,0.0,0.01758,55.29119873,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.91232681,1003.700012,27.89999962,0.0,259.1069336,0.579999983,470.2927856,87.8000412,1,2
2021-11-12 21:40 +08:00,20.03448296,63.13448334,80.69137573,27.05034447,0.0,4.758620739,401.7241516,2,0.005249,0.04687,0.08007,0.0,0.01562,55.29062653,100.0,26.5,7.79822731,0.0,0.0,23.94078827,17,0.0,95.26117706,0.0,24.91232681,1003.700012,27.89999962,0.0,256.9988708,0.320007324,470.0929565,88.30001831,1,2
2021-11-12 21:45 +08:00,20.29999924,63.13666534,80.74199677,27.03266716,0.0,4.566666603,407.2333374,3,0.005249,0.0459,0.08106,0.0,0.01758,60.18930054,100.0,26.5,7.79822731,0.0,0.0,24.08932495,17,0.0,95.26117706,0.0,24.91234779,1003.900024,27.79999924,0.0,267.5970764,0.5,470.892395,88.5,1,2
2021-11-12 21:50 +08:00,21.73333359,63.38333511,80.81066895,27.00900078,0.0,4.400000095,404.1666565,1,0.005127,0.04688,0.08105,0.0,0.01758,60.19036102,100.0,26.5,7.79822731,0.0,0.0,24.08932495,17,0.0,95.26117706,0.0,25.01287842,1003.900024,27.79999924,0.0,301.257843,0.325048238,469.1932373,88.90001678,1,2
2021-11-12 21:55 +08:00,23.03333282,62.76666641,80.80200195,27.00166702,0.0,4.433333397,401.2333374,1,0.005249,0.04589,0.08106,0.0,0.01562,55.29062653,100.0,26.5,7.79822731,0.0,0.0,24.08932495,17,0.0,95.26117706,0.0,25.01287842,1003.900024,27.79999924,0.0,265.2204285,0.429974347,469.6929321,89.19999695,1,2
2021-11-12 22:00 +08:00,24.73333359,62.89666748,80.805336,26.99099922,0.0,4.333333492,403.5333252,2,0.005249,0.04688,0.08008,0.0,0.01758,49.90997696,100.0,26.5,7.79822731,0.0,0.0,24.08932495,17,0.0,95.26117706,0.0,25.01287842,1004.099976,27.79999924,0.0,283.5054932,0.430057317,469.8928528,89.30000305,1,2
2021-11-12 22:05 +08:00,25.39999962,63.00333405,80.76999664,26.99666595,0.0,4.300000191,400.6666565,3,0.005127,0.0459,0.08105,0.0,0.01758,55.29062653,100.0,26.5,7.79822731,0.0,0.0,24.08932495,17,0.0,95.26117706,0.0,25.11376953,1004.200012,27.79999924,0.0,264.405426,0.48002246,469.8929443,89.5,1,2
2021-11-12 22:10 +08:00,25.65517235,62.82413864,80.77724457,26.98827553,0.0,4.379310131,400.1034546,1,0.005249,0.04687,0.08106,0.0,0.01562,49.91069412,100.0,26.5,7.79822731,0.0,0.0,24.08932495,17,0.0,95.26117706,0.0,25.11376953,1004.200012,27.69997406,0.0,307.6945496,0.700077295,468.6936951,89.29998016,1,2
