timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-12 22:15 +08:00,20.0,62.76551819,80.79724121,26.97689629,0.0,4.206896782,401.8620605,3,0.005249,0.04688,0.08007,0.0,0.01758,55.29062653,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.11376953,1004.200012,27.70000076,0.0,302.6968079,1.049975991,469.0935059,88.80000305,1,1
2021-11-12 22:20 +08:00,20.0,62.88666534,80.8010025,26.96800041,0.0,4.066666603,400.0333252,2,0.005127,0.0459,0.08106,0.0,0.01758,64.71902466,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.11376953,1004.099976,27.69998932,0.0,335.893158,0.080025651,468.693634,88.99997711,1,1
2021-11-12 22:25 +08:00,20.0,63.01333237,80.6906662,26.99399948,0.0,3.533333302,400.3666687,1,0.005249,0.04687,0.08105,0.0,0.01563,55.29062653,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.11376953,1004.099976,27.70000076,0.0,281.8049622,0.500116885,469.0935364,88.69999695,1,1
2021-11-12 22:30 +08:00,20.03333282,62.89333344,80.6969986,26.97166634,0.0,3.666666746,400.4666748,2,0.005249,0.0459,0.08106,0.0,0.01757,49.91028595,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.11376953,1004.099976,27.69999123,0.0,229.8930511,0.160002992,469.6931458,88.5,1,1
2021-11-12 22:35 +08:00,20.44827652,63.06551743,80.8320694,26.93448257,0.0,3.793103456,402.0,4,0.005127,0.04687,0.08008,0.0,0.01758,55.29109573,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.11376953,1004.099976,27.64999771,0.0,257.0995178,0.930002987,470.2928467,88.5,1,1
2021-11-12 22:40 +08:00,20.60000038,63.16333389,80.79533386,26.94033241,0.0,3.666666746,400.2666626,3,0.005249,0.0459,0.08105,0.0,0.01563,60.18983078,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.70000076,0.0,290.2919922,0.899896085,469.6929932,88.19999695,1,1
2021-11-12 22:45 +08:00,22.29999924,63.0,80.89633179,26.91466713,0.0,3.466666698,400.8333435,2,0.005249,0.04688,0.08105,0.0,0.01757,60.18967438,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.60000038,0.0,292.2021484,0.52007395,470.2927856,88.0,1,1
2021-11-12 22:50 +08:00,22.60000038,63.30333328,80.76733398,26.95533371,0.0,3.533333302,402.1000061,2,0.005127,0.0459,0.08008,0.0,0.01758,55.29168701,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.60000038,0.0,293.2494812,1.275052905,468.4938354,87.84996796,1,1
2021-11-12 22:55 +08:00,23.56666756,63.73333359,80.78833008,26.95266724,0.0,3.599999905,407.1000061,1,0.005249,0.04687,0.08106,0.0,0.01563,55.29062653,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.60000038,0.0,254.3338013,1.109990597,469.0934143,87.4666748,1,1
2021-11-12 23:00 +08:00,22.53333282,63.70999908,80.90333557,26.92833328,0.0,3.533333302,406.6000061,1,0.005249,0.0459,0.08105,0.0,0.01758,55.29087067,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.60000038,0.0,266.8996582,0.930003524,469.8930664,87.19999695,1,1
2021-11-12 23:05 +08:00,21.0714283,62.88571548,80.93464661,26.91285706,0.0,3.571428537,405.6428528,2,0.005127,0.04687,0.08106,0.0,0.01757,60.18970871,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.60000038,0.0,295.1026917,0.730107963,469.8928528,87.5,1,1
2021-11-12 23:10 +08:00,20.0,63.72333145,80.80033112,26.92399979,0.0,3.400000095,402.4333191,3,0.005249,0.0459,0.08008,0.0,0.01563,55.29109573,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.50000572,0.0,289.9981689,0.919964135,468.8282166,87.69999695,1,1
2021-11-12 23:15 +08:00,20.0,63.0633316,80.79133606,26.9193325,0.0,3.266666651,400.0333252,2,0.005249,0.04688,0.08105,0.0,0.01758,55.37122726,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.5,0.0,275.8461304,1.669012904,469.8864746,87.80000305,1,1
2021-11-12 23:20 +08:00,20.0,62.92666626,80.75133514,26.92399979,0.0,2.733333349,402.1333313,1,0.005127,0.0459,0.08105,0.0,0.01758,55.29111481,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.5,0.0,249.9425201,0.565274239,470.6925049,88.0,1,1
2021-11-12 23:25 +08:00,20.13793182,62.84827423,80.71276093,26.92655182,0.0,3.241379261,402.0,1,0.005249,0.04687,0.08008,0.0,0.01562,43.87343597,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.39999962,0.0,301.4996948,1.080019236,468.2936707,88.5,1,1
2021-11-12 23:30 +08:00,20.60000038,62.91999817,80.76833344,26.9109993,0.0,3.133333445,401.3999939,1,0.005249,0.04688,0.08106,0.0,0.01758,60.19119263,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.49998093,0.0,269.0024109,1.369899273,468.2936401,88.19999695,1,1
2021-11-12 23:35 +08:00,20.83333397,63.13333511,80.85533142,26.8876667,0.0,2.933333397,400.1333313,2,0.005127,0.04589,0.08105,0.0,0.01758,64.64778137,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.39999962,0.0,296.332428,1.40934062,468.3134155,87.80329895,1,1
2021-11-12 23:40 +08:00,22.5,63.03333282,80.81999969,26.90133286,0.0,3.433333397,402.1333313,2,0.005249,0.04688,0.08106,0.0,0.01562,60.18995285,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1003.900024,27.39999962,0.0,276.8996887,0.620054066,467.4941406,86.80000305,0,0
2021-11-12 23:45 +08:00,21.96666718,63.08333206,80.82099915,26.89633369,0.0,2.900000095,403.3666687,1,0.005249,0.0459,0.08007,0.0,0.01758,60.02037811,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1003.900024,27.39999962,0.0,274.3679504,0.950826645,468.8868713,86.80000305,0,0
2021-11-12 23:50 +08:00,21.39999962,63.68333435,80.6780014,26.92499924,0.0,3.166666746,403.2666626,1,0.005127,0.04687,0.08106,0.0,0.01758,60.0218811,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1003.900024,27.39999962,0.0,271.4280701,1.380659103,468.2772522,86.99671936,0,0
2021-11-12 23:55 +08:00,20.6071434,62.64642715,80.87750244,26.86571503,0.107142858,3.142857075,402.6071472,1,0.005249,0.0459,0.08105,0.0,0.01562,55.44704056,100.0,26.5,7.79822731,0.0,0.0,24.23862457,17,0.0,95.26117706,0.0,25.2145462,1004.099976,27.39999962,0.0,272.8563843,0.863648415,468.2969666,87.30000305,0,0
2021-11-15 00:00 +08:00,20.2857151,61.6428566,85.68321228,27.5728569,135.5285645,4.285714149,419.0,2,0.005249,0.0459,0.08105,0.0,0.01562,49.9092598,100.0,26.5,7.79822731,0.0,0.0,27.3733654,17,0.0,85.14139557,0.0,28.23218346,1003.599976,28.29999924,0.0,27.88234329,1.180004954,474.690979,87.60005188,0,0
2021-11-15 00:05 +08:00,20.0,62.70999908,80.74033356,27.28633308,144.9966736,3.266666651,418.2999878,1,0.005127,0.0459,0.08105,0.0,0.01758,43.87267685,100.0,26.5,7.79822731,0.0,0.0,27.3733654,17,0.0,85.63848114,0.0,28.23218346,1003.400024,28.29999924,0.0,160.0678406,0.380127668,474.491272,88.00004578,0,0
2021-11-15 00:10 +08:00,20.0,61.8741951,77.2561264,26.85000038,150.3903198,2.451612949,415.9032288,2,0.005249,0.04688,0.08008,0.0,0.01562,49.90988541,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,85.63848114,0.0,28.23218346,1003.400024,28.29999924,0.0,334.5749817,0.169995338,474.2911987,88.30000305,0,0
2021-11-15 00:15 +08:00,20.0,62.14666748,75.24500275,26.59433365,152.3233337,1.866666675,417.6000061,2,0.005249,0.04687,0.08105,0.0,0.01758,49.9092598,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,85.63848114,0.0,28.23218346,1003.400024,28.29999924,0.0,14.36754322,0.7400195,474.6906128,88.50006866,0,0
2021-11-15 00:20 +08:00,20.0,62.58275986,73.66861725,26.41827583,154.813797,1.448275805,415.620697,2,0.005127,0.0459,0.08106,0.0,0.01758,49.90865707,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,85.63848114,0.0,28.23218346,1003.301025,28.29999924,0.0,344.2520142,1.758264303,475.0908508,89.30000305,0,0
2021-11-15 00:25 +08:00,20.0,62.7266655,72.54333496,26.28800011,165.863327,1.399999976,412.1666565,2,0.005249,0.04688,0.08008,0.0,0.01563,49.91015625,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,85.63848114,0.0,28.23218346,1003.299988,28.10000038,0.0,345.6436462,0.929971695,473.6915283,90.00003052,0,0
2021-11-15 00:30 +08:00,20.06666756,62.32666779,71.67166901,26.24433327,174.4233398,1.066666722,410.2666626,1,0.005249,0.0459,0.08105,0.0,0.01757,43.87343597,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,85.63848114,0.0,28.23218346,1003.400024,28.10000038,0.0,170.3886414,0.10005597,473.2917175,90.19999695,0,0
2021-11-15 00:35 +08:00,20.36666679,62.17666626,71.36000061,26.13466644,178.2899933,1.033333302,407.5666809,1,0.005127,0.04687,0.08106,0.0,0.01758,43.87348175,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,86.13572693,0.0,28.23218346,1003.400024,28.10000038,0.0,268.1673584,0.320097268,473.8912048,90.30002594,0,0
2021-11-15 00:40 +08:00,20.39999962,62.73333359,70.97399902,26.09266663,162.6199951,1.100000024,408.7666626,1,0.005249,0.0459,0.08105,0.0,0.01563,36.86054993,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,86.64150238,0.0,28.23218346,1003.400024,28.10000038,0.0,43.00398636,0.589996338,473.8912964,90.80000305,0,0
2021-11-15 00:45 +08:00,20.33333397,62.24000168,70.39633179,26.10333252,138.6900024,1.0,406.1333313,3,0.005249,0.04687,0.08008,0.0,0.01758,49.90904236,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,86.64150238,0.0,28.23218346,1003.299988,28.10000038,0.0,243.5975647,0.280003816,473.8912964,91.30000305,0,0
2021-11-15 00:50 +08:00,20.5357151,61.47142792,70.04321289,26.06357193,147.6535645,1.071428537,405.0714417,2,0.005127,0.0459,0.08105,0.0,0.01757,49.9092598,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,86.64150238,0.0,28.23218346,1003.299988,28.0,0.0,142.8274078,0.49000001,473.6916199,91.90000153,0,0
2021-11-15 00:55 +08:00,20.0,62.43333435,70.10832977,25.95800018,168.7633362,1.100000024,404.1000061,2,0.005249,0.04688,0.08106,0.0,0.01563,43.87297821,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,86.64150238,0.0,28.23218346,1003.299988,28.0,0.0,353.2988586,0.420033872,471.4924622,92.30001831,0,0
2021-11-15 01:00 +08:00,20.0,62.47096634,70.03838348,25.9367733,193.5903168,1.064516187,406.2580566,2,0.005249,0.0459,0.08008,0.0,0.01758,49.90825272,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,86.64150238,0.0,28.23218346,1003.299988,28.0,0.0,74.83080292,0.649964988,473.8912964,92.59999847,0,0
2021-11-15 01:05 +08:00,20.0,62.61999893,69.88866425,25.95999908,221.9400024,1.033333302,408.3333435,1,0.005127,0.04687,0.08105,0.0,0.02539,43.87267685,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,86.89083862,0.0,28.23218346,1003.299988,28.0,0.0,235.5092316,0.370017499,472.8918457,93.00001526,0,0
2021-11-15 01:10 +08:00,20.0,62.38965607,69.50379181,26.01724052,308.1965637,1.068965554,409.6551819,1,0.005249,0.0459,0.08106,0.0,0.02539,49.90835571,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,87.1401062,0.0,28.23218346,1003.299988,27.99998474,0.0,229.5686493,0.509944558,471.6924438,93.20001221,0,0
2021-11-15 01:15 +08:00,20.0,62.48333359,68.98867035,26.18333244,280.2600098,1.0,409.9333191,1,0.005249,0.04687,0.08105,0.0,0.02539,43.87398148,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,87.1401062,0.0,28.23218346,1003.099976,27.89999962,0.0,137.4879456,0.139989182,473.4915161,93.5,0,0
2021-11-15 01:20 +08:00,20.0,62.00333405,68.52200317,26.37700081,252.6833344,1.100000024,416.2333374,1,0.005127,0.0459,0.08008,0.0,0.02539,43.87337875,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,87.1401062,0.0,28.23218346,1003.099976,27.89999962,0.0,124.6989288,0.449968547,473.6913757,93.50002289,0,0
2021-11-15 01:25 +08:00,20.06666756,61.82666779,68.32966614,26.45499992,238.4166718,1.100000024,417.1000061,1,0.005249,0.04688,0.08105,0.0,0.02539,43.8723259,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,87.14012909,0.0,28.23218346,1003.099976,27.89999962,0.0,337.4996948,0.879983544,472.2920227,93.80000305,0,0
2021-11-15 01:30 +08:00,20.73333359,62.75666809,68.10399628,26.52666664,220.4166718,1.033333302,414.0666809,2,0.005249,0.04687,0.08106,0.0,0.02539,43.87388229,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,87.63529205,0.0,28.23218346,1002.900024,27.89999962,0.0,353.4547424,0.429942042,472.4919739,93.80000305,0,0
2021-11-15 01:35 +08:00,24.26666641,62.70666504,68.49433136,26.46233368,266.0066528,1.166666627,415.1000061,2,0.005127,0.0459,0.08008,0.0,0.02539,49.90839005,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,87.63529205,0.0,28.23218346,1002.900024,27.89999962,0.0,22.41724968,0.949970663,472.8918457,94.0,0,0
2021-11-15 01:40 +08:00,25.27586174,61.70689774,68.32621002,26.5024147,310.0517273,1.172413826,421.8275757,1,0.005249,0.04688,0.08105,0.0,0.02539,43.87398148,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,87.63529205,0.0,28.23218346,1002.900024,27.89997864,0.0,342.603241,0.690151513,472.6917114,94.30000305,0,0
2021-11-15 01:45 +08:00,20.0,62.75517273,68.36620331,26.5024147,280.6069031,1.206896544,429.9310303,2,0.005249,0.04589,0.08106,0.0,0.02539,49.90835571,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,87.63529205,0.0,28.23218346,1002.900024,27.79999924,0.0,345.302124,0.820138037,473.0918274,94.5,0,0
2021-11-15 01:50 +08:00,62.40000153,62.1866684,68.07700348,26.56299973,259.5533447,1.133333325,430.6000061,2,0.005127,0.04688,0.08105,0.0,0.02539,60.1900177,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,87.63529205,0.0,28.23218346,1002.900024,27.79999924,0.0,344.5002747,1.359985709,472.2920532,94.80000305,0,0
2021-11-15 01:55 +08:00,20.0,62.29666519,68.14966583,26.51166725,210.8733368,1.299999952,428.6333313,2,0.005249,0.0459,0.08008,0.0,0.02539,55.2916069,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,87.63529205,0.0,28.23218346,1002.799988,27.79999924,0.0,309.609314,0.460069954,471.3027649,94.80000305,0,0
2021-11-15 02:00 +08:00,30.33333397,62.06999969,68.22833252,26.47866631,173.2566681,1.066666722,427.5666809,1,0.005249,0.04687,0.08105,0.0,0.02539,55.29062653,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,87.63533783,0.0,28.23218346,1002.799988,27.79999924,0.0,355.6992493,1.339926839,473.0916138,95.00002289,0,0
2021-11-15 02:05 +08:00,22.20689583,62.1448288,67.95516968,26.48241425,177.7551727,1.241379261,432.1724243,3,0.005127,0.0459,0.08106,0.0,0.01758,57.74014664,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,88.14256287,0.0,28.23218346,1002.599976,27.60000038,0.0,312.9948425,0.439998835,472.4919434,95.5,0,0
2021-11-15 02:10 +08:00,20.0,62.36666489,68.1333313,26.36366653,204.2566681,1.166666627,431.2999878,2,0.005249,0.04688,0.08008,0.0,0.01563,55.29062653,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,88.14256287,0.0,28.23218346,1002.599976,27.60000038,0.0,266.0128784,0.330175251,471.0925598,95.79998779,0,0
2021-11-15 02:15 +08:00,20.0,62.70000076,67.28966522,26.67333412,237.7833405,1.033333302,433.6000061,2,0.005249,0.04589,0.08105,0.0,0.01758,55.28937149,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,88.14256287,0.0,28.23218346,1002.400024,27.60000038,0.0,151.9307556,0.310030311,471.0925293,95.69999695,0,0
2021-11-15 02:20 +08:00,20.39999962,62.65000153,66.1186676,27.08799934,249.3300018,1.200000048,438.2666626,2,0.005127,0.04688,0.08105,0.0,0.01757,64.72138214,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,88.14256287,0.0,28.13300133,1002.299988,27.5,0.0,108.2188416,0.529952228,472.2921143,95.69999695,0,0
2021-11-15 02:25 +08:00,26.79999924,61.82333374,65.65032959,27.26366615,263.3466797,1.266666651,446.6000061,1,0.005249,0.0459,0.08106,0.0,0.01563,55.29062653,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,88.14256287,0.0,28.13300133,1002.299988,27.39999962,0.0,106.2929382,0.360029995,470.692749,95.80003357,0,0
2021-11-15 02:30 +08:00,22.63333321,61.79666519,65.65066528,27.24099922,295.8466797,1.066666722,447.6000061,2,0.005249,0.04687,0.08008,0.0,0.01758,55.29087067,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,88.14256287,0.0,28.13300133,1002.299988,27.40000534,0.0,327.8010864,0.590036333,470.4927673,96.19999695,0,0
2021-11-15 02:35 +08:00,20.0714283,61.2857132,65.63678741,27.26107216,276.1107178,1.178571463,447.1428528,2,0.005127,0.0459,0.08105,0.0,0.01757,60.19009018,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,88.14256287,0.0,28.13300133,1002.299988,27.39999962,0.0,69.80317688,0.40000695,469.2933044,96.0,0,0
2021-11-15 02:40 +08:00,20.0,61.63333511,65.21433258,27.35566711,215.5233307,1.066666722,448.8999939,2,0.005249,0.04688,0.08106,0.0,0.01563,55.29062653,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,88.14256287,0.0,28.13300133,1002.200012,27.39999962,0.0,12.55728436,1.00999999,471.8919678,96.19999695,0,0
2021-11-15 02:45 +08:00,20.0,62.51666641,65.57133484,27.23666573,198.3966675,1.066666722,452.4666748,2,0.005249,0.04687,0.08008,0.0,0.01758,55.29062653,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,88.14256287,0.0,28.13300133,1002.099976,27.4000206,0.0,344.6712646,0.389932901,471.6922302,96.29998016,0,0
2021-11-15 02:50 +08:00,20.0,62.07333374,65.71067047,27.18199921,224.6733398,0.933333337,451.2999878,1,0.005127,0.0459,0.08105,0.0,0.01758,60.18978882,100.0,26.5,7.79822731,0.0,0.0,27.22470093,17,0.0,88.14256287,0.0,28.13300133,1002.200012,27.39999962,0.0,93.09127808,0.480033755,471.8921509,95.70001221,0,0
2021-11-15 02:55 +08:00,20.0,62.68620682,65.32723999,27.27758598,249.9103394,1.068965554,449.1724243,1,0.005249,0.04687,0.08105,0.0,0.01562,55.29062653,100.0,26.5,7.79822731,0.0,0.0,27.07577515,17,0.0,88.14256287,0.0,28.13300133,1002.200012,27.29999924,0.0,86.20145416,0.340000838,469.4933167,95.69999695,0,0
2021-11-15 03:00 +08:00,20.0,61.77000046,65.08933258,27.30533409,241.613327,1.166666627,448.0,2,0.005249,0.0459,0.08106,0.0,0.01758,60.18921661,100.0,26.5,7.79822731,0.0,0.0,27.07577515,17,0.0,88.14256287,0.0,28.13300133,1002.200012,27.29999924,0.0,81.29240417,0.08025419,471.6920166,96.0,0,0
2021-11-15 03:05 +08:00,20.0,61.86000061,65.0803299,27.25866699,243.7200012,1.100000024,443.5,2,0.005127,0.04688,0.08008,0.0,0.01758,49.9092598,100.0,26.5,7.79822731,0.0,0.0,27.07577515,17,0.0,88.14256287,0.0,28.13300133,1002.200012,27.29999924,0.0,26.43384743,0.140022129,469.0937195,95.79998779,0,0
2021-11-15 03:10 +08:00,20.0,61.86333466,65.28866577,27.19499969,295.4733276,1.100000024,440.6333313,2,0.005249,0.0459,0.08105,0.0,0.01562,49.91060638,100.0,26.5,7.79822731,0.0,0.0,27.07577515,17,0.0,88.14256287,0.0,28.03298759,1002.099976,27.29999924,0.0,38.29399872,0.779999971,470.4928894,95.5,0,0
2021-11-15 03:15 +08:00,20.0,62.11000061,65.17133331,27.21033287,301.5899963,1.166666627,435.7000122,2,0.005127,0.04687,0.08106,0.0,0.01758,60.18995285,100.0,26.5,7.79822731,0.0,0.0,27.07577515,17,0.0,88.14256287,0.0,28.03298759,1002.099976,27.29999924,0.0,101.6179504,1.179960847,470.6926575,95.19999695,0,0
2021-11-15 03:20 +08:00,26.70000076,62.00333405,64.98933411,27.27366638,299.5366516,1.200000048,434.6333313,2,0.005249,0.0459,0.08007,0.0,0.01758,43.87388229,100.0,26.5,7.79822731,0.0,0.0,27.07577515,17,0.0,88.14256287,0.0,28.03298759,1002.200012,27.29999924,0.0,17.35574722,1.439954042,470.4928589,94.8000412,0,0
2021-11-15 03:25 +08:00,22.9642849,61.58571243,65.12285614,27.22285652,302.2999878,1.25,434.6428528,2,0.005249,0.04688,0.08106,0.0,0.01562,55.29008865,100.0,26.5,7.79822731,0.0,0.0,27.07577515,17,0.0,88.14256287,0.0,28.03298759,1002.200012,27.29999924,0.0,128.6191254,0.359989017,470.692688,94.80000305,0,0
2021-11-15 03:30 +08:00,20.0,61.82333374,65.16166687,27.18000031,277.75,1.133333325,431.3666687,1,0.005127,0.04589,0.08105,0.0,0.01758,55.29062653,100.0,26.5,7.79822731,0.0,0.0,27.07577515,17,0.0,88.14256287,0.0,28.03298759,1002.099976,27.29999924,0.0,311.6485291,0.58001399,470.292572,95.19999695,0,0
2021-11-15 03:35 +08:00,20.0,62.27666855,65.10399628,27.16200066,238.8399963,1.133333325,430.2333374,2,0.005249,0.04688,0.08106,0.0,0.01758,49.90943909,100.0,26.5,7.79822731,0.0,0.0,27.07577515,17,0.0,88.14256287,0.0,28.03298759,1002.099976,27.29999924,0.0,130.3999634,0.299996674,470.2928772,95.5,0,0
2021-11-15 03:40 +08:00,20.0,61.90000153,65.09766388,27.1609993,234.4299927,1.233333349,429.1333313,1,0.005249,0.0459,0.08008,0.0,0.01562,49.91024399,100.0,26.5,7.79822731,0.0,0.0,27.07577515,17,0.0,88.14256287,0.0,28.03298759,1001.900024,27.29999924,0.0,282.9112854,0.190238029,470.8922729,95.70001221,0,0
2021-11-15 03:45 +08:00,20.0,62.7733345,64.99900055,27.19599915,218.7400055,1.233333349,428.9333191,2,0.005127,0.04687,0.08105,0.0,0.01758,49.91060638,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.14256287,0.0,27.93207741,1002.099976,27.29999924,0.0,27.96964455,0.829999983,470.692688,95.69999695,0,0
2021-11-15 03:50 +08:00,20.0,62.06551743,64.74655151,27.27137947,209.3413849,1.379310369,429.5517273,2,0.005249,0.0459,0.08106,0.0,0.01758,55.28990936,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.14256287,0.0,27.93207741,1002.099976,27.29999924,0.0,273.8101501,0.36004132,470.2929382,95.5,0,0
2021-11-15 03:55 +08:00,20.26666641,62.16333389,64.7646637,27.24799919,212.4666595,1.166666627,432.5,1,0.005249,0.04688,0.08007,0.0,0.01563,55.28973007,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.14256287,0.0,27.93207741,1002.099976,27.29999924,0.0,257.6013184,0.109999999,470.6925354,95.69999695,0,0
2021-11-15 04:00 +08:00,20.33333397,61.9366684,64.49066925,27.31966591,215.3999939,1.233333349,435.4666748,1,0.005127,0.04589,0.08106,0.0,0.01757,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.14256287,0.0,27.93207741,1001.900024,27.29999924,0.0,118.8137207,0.649980009,470.0929565,95.70000458,0,0
2021-11-15 04:05 +08:00,20.26666641,62.06000137,64.40100098,27.3390007,225.6199951,1.299999952,436.7000122,1,0.005249,0.04688,0.08105,0.0,0.01758,55.28982162,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.14256287,0.0,27.93207741,1001.900024,27.10000038,0.0,27.29620934,0.500029981,470.8926086,95.80000305,0,0
2021-11-15 04:10 +08:00,80.53333282,62.10666656,64.28566742,27.38633347,271.5266724,1.200000048,434.5666809,3,0.005249,0.04687,0.08106,0.0,0.01563,55.24086761,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.14256287,0.0,27.93207741,1001.900024,27.19999695,0.0,70.50544739,0.209996998,470.4927368,95.8999939,0,0
2021-11-15 04:15 +08:00,259.25,61.34642792,64.20857239,27.41857147,281.032135,1.571428537,431.0714417,2,0.005127,0.0459,0.08008,0.0,0.01758,55.28990936,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.14256287,0.0,27.93207741,1001.900024,27.10000038,0.0,347.665802,0.119998664,470.6927185,96.0,0,0
2021-11-15 04:20 +08:00,87.16666412,61.70666504,64.67866516,27.25233269,243.8899994,1.333333373,433.0333252,1,0.005249,0.04688,0.08105,0.0,0.01757,55.29062653,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.14256287,0.0,27.93207741,1001.900024,27.09997559,0.0,279.3722229,0.679875016,470.8924866,96.30000305,0,0
2021-11-15 04:25 +08:00,91.83333588,62.23666763,64.57933044,27.22500038,230.8166656,1.200000048,435.1666565,2,0.005249,0.0459,0.08106,0.0,0.01563,55.29062653,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.14256287,0.0,27.93207741,1001.799988,27.10000038,0.0,9.900053978,0.200007483,470.4927063,96.80000305,0,0
2021-11-15 04:30 +08:00,23.93333244,61.64333344,64.40133667,27.26533318,239.2733307,1.166666627,437.3333435,1,0.005127,0.04687,0.08007,0.0,0.01758,55.29062653,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.14256287,0.0,27.93207741,1001.799988,27.10000038,0.0,60.50339508,0.200011909,470.2929688,96.80000305,0,0
2021-11-15 04:35 +08:00,20.0,62.08666611,64.30799866,27.27933311,239.2100067,1.066666722,435.9333191,2,0.005249,0.0459,0.08106,0.0,0.01757,43.87458038,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.14256287,0.0,27.93207741,1001.700012,27.10000038,0.0,4.525185108,0.819946706,468.6936035,97.19999695,0,0
2021-11-15 04:40 +08:00,20.0,62.4758606,64.0496521,27.36103439,239.2103424,1.241379261,438.5862122,2,0.005249,0.04687,0.08105,0.0,0.01563,55.29062653,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.63796997,0.0,27.93207741,1001.599976,27.0,0.0,129.3945465,0.590014458,469.4932556,97.5,0,0
2021-11-15 04:45 +08:00,20.0,62.54666519,63.88433456,27.4216671,244.7433319,1.266666651,437.5333252,2,0.005127,0.0459,0.08106,0.0,0.01758,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.63796997,0.0,27.93206406,1001.599976,27.0,0.0,4.70015955,0.380087942,470.8924561,97.80002594,0,0
2021-11-15 04:50 +08:00,28.56666756,62.03333282,63.98533249,27.36333275,249.4666595,1.633333325,439.1333313,3,0.005249,0.04688,0.08008,0.0,0.01758,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.63796997,0.0,27.83299255,1001.599976,27.0,0.0,266.3961792,0.520000458,469.0933228,98.19999695,0,0
2021-11-15 04:55 +08:00,20.03333282,62.06000137,64.25900269,27.27000046,239.843338,1.399999976,437.5,3,0.005249,0.0459,0.08105,0.0,0.01562,49.90979767,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.63796997,0.0,27.83299255,1001.599976,26.90000916,0.0,22.10326767,0.859961033,469.8929749,98.30000305,0,0
2021-11-15 05:00 +08:00,116.5999985,62.04000092,63.9683342,27.34433365,230.1966705,1.100000024,435.2000122,2,0.005127,0.04687,0.08106,0.0,0.01758,49.91051483,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.63796997,0.0,27.83299255,1001.400085,27.0,0.0,107.5171204,0.150013998,468.6937256,98.5,0,0
2021-11-15 05:05 +08:00,192.7333374,62.05333328,63.44566727,27.51066589,219.6766663,1.066666722,434.6333313,1,0.005249,0.0459,0.08007,0.0,0.02148,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.63796997,0.0,27.83299255,1001.5,27.0,0.0,328.5797424,0.839980662,469.6932068,98.50001526,0,0
2021-11-15 05:10 +08:00,36.4642868,61.25,63.49071503,27.50464249,210.2857208,1.214285731,433.8928528,1,0.005249,0.04687,0.08106,0.0,0.02149,55.29062653,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.63796997,0.0,27.83299255,1001.5,26.99998093,0.0,76.15468597,0.549992085,469.0934143,98.70001984,0,0
2021-11-15 05:15 +08:00,20.23333359,61.97333145,63.91233444,27.35133362,201.3933258,1.066666722,433.8333435,1,0.005127,0.0459,0.08105,0.0,0.02148,55.28973007,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.63796997,0.0,27.83299255,1001.5,26.89999962,0.0,266.9620667,0.440016657,469.2932434,99.0,0,0
2021-11-15 05:20 +08:00,20.0,62.31000137,64.23332977,27.24166679,194.4633331,1.166666627,433.5666809,3,0.005249,0.04688,0.08106,0.0,0.01953,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,88.63796997,0.0,27.83299255,1001.5,26.89999962,0.0,70.8975296,0.670029938,468.4936829,99.20000458,0,0
2021-11-15 05:25 +08:00,20.0,63.05666733,63.96366501,27.29100037,189.0733337,1.133333325,437.3666687,1,0.005249,0.04687,0.08008,0.0,0.02149,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.5,26.89999962,0.0,251.3164215,0.230047613,469.6930847,99.30000305,0,0
2021-11-15 05:30 +08:00,20.0,62.27000046,63.78566742,27.37566757,187.1933289,1.333333373,444.5,3,0.005127,0.0459,0.08105,0.0,0.02148,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.5,26.89999962,0.0,341.6929932,0.719973624,469.4931335,99.30000305,0,0
2021-11-15 05:35 +08:00,20.0,61.95172501,63.77655029,27.38586235,185.4689636,1.137930989,449.1724243,2,0.005249,0.04688,0.08106,0.0,0.02149,55.29062653,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.5,26.89999962,0.0,85.60666656,0.210097373,468.8933105,99.29998016,0,0
2021-11-15 05:40 +08:00,20.0,62.10666656,64.01333618,27.33133316,184.3033295,1.133333325,451.6333313,1,0.005249,0.04589,0.08007,0.0,0.02148,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.5,26.89999962,0.0,39.3963623,0.510008991,468.2936707,99.30000305,0,0
2021-11-15 05:45 +08:00,20.06666756,62.04333496,64.4366684,27.19166756,183.0800018,1.100000024,451.1333313,1,0.005127,0.04688,0.08106,0.0,0.02149,49.90905762,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.5,26.89999962,0.0,70.80098724,0.310003668,468.8934631,99.5,0,0
2021-11-15 05:50 +08:00,20.36666679,62.19666672,64.28700256,27.25066757,184.8000031,1.066666722,450.8999939,3,0.005249,0.0459,0.08105,0.0,0.01953,43.93233871,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.400024,26.89998245,0.0,36.30387878,0.210128248,468.8934937,99.5,0,0
2021-11-15 05:55 +08:00,21.23333359,62.22000122,64.24266815,27.2689991,186.2433319,1.166666627,449.7666626,2,0.005249,0.04687,0.08106,0.0,0.02148,47.89661789,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.599976,26.80002022,0.0,6.607769489,0.460194796,469.8927307,99.80000305,0,0
2021-11-15 06:00 +08:00,20.9285717,61.79642868,64.04571533,27.32857132,184.8785706,1.107142806,450.0,1,0.005127,0.0459,0.08008,0.0,0.02149,49.90979767,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.599976,26.89999962,0.0,121.6916733,0.140082955,468.2937317,99.70000458,0,0
2021-11-15 06:05 +08:00,20.0,61.91999817,64.04499817,27.31866646,180.3933258,1.133333325,452.3333435,2,0.005249,0.04688,0.08105,0.0,0.02148,49.90825272,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.599976,26.89999962,0.0,328.3537598,0.819883406,468.0939026,99.80000305,0,0
2021-11-15 06:10 +08:00,20.0,62.18999863,64.00700378,27.32900047,175.4333344,1.133333325,457.8333435,3,0.005249,0.0459,0.08106,0.0,0.02148,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.700012,26.79999924,0.0,300.9858093,0.210022926,468.2936707,100.0,0,0
2021-11-15 06:15 +08:00,20.56666756,62.41999817,64.19733429,27.2689991,171.9499969,1.166666627,460.3666687,2,0.005127,0.04687,0.08007,0.0,0.02149,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.799988,26.79999924,0.0,19.2082634,0.450022638,468.6933899,100.0,0,0
2021-11-15 06:20 +08:00,20.36666679,62.13666534,64.25700378,27.23699951,169.656662,1.133333325,462.3333435,3,0.005249,0.0459,0.08106,0.0,0.01953,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.799988,26.89999962,0.0,269.1009521,0.420006424,468.4936523,100.0,0,0
2021-11-15 06:25 +08:00,20.03448296,62.24482727,64.31586456,27.25586128,167.879303,1.241379261,464.241394,1,0.005249,0.04687,0.08105,0.0,0.02148,43.87358093,100.0,26.5,7.79822731,0.0,0.0,26.92671204,17,0.0,89.13388824,0.0,27.83299255,1001.900024,26.89999962,0.0,19.31285095,0.380014986,469.493042,100.0,0,0
2021-11-15 06:30 +08:00,20.03333282,62.54333496,64.34300232,27.23600006,166.0033264,1.166666627,466.2666626,2,0.005127,0.0459,0.08106,0.0,0.02149,55.29044724,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1001.900024,26.89999962,0.0,24.80993843,1.39996171,469.0933228,100.0,0,0
2021-11-15 06:35 +08:00,20.0,62.46333313,64.39266968,27.20866585,164.7233276,1.066666722,464.8666687,4,0.005249,0.04688,0.08008,0.0,0.02148,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1001.900024,26.89999962,0.0,29.5981884,1.15998733,468.8934326,100.0,0,0
2021-11-15 06:40 +08:00,21.86666679,62.76333237,64.73633575,27.10033417,163.0566711,1.100000024,466.7999878,1,0.005249,0.0459,0.08105,0.0,0.02149,55.29062653,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.099976,26.89998055,0.0,271.8122559,0.289990008,468.2270203,99.80000305,0,0
2021-11-15 06:45 +08:00,21.70000076,62.52000046,64.97066498,27.02233315,162.1000061,1.133333325,466.8666687,1,0.005127,0.04687,0.08105,0.0,0.02148,49.90774155,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.099976,26.79999924,0.0,36.00272369,0.540013969,468.8934937,99.80000305,0,0
2021-11-15 06:50 +08:00,20.2857151,61.84642792,64.70428467,27.10214233,160.9178619,1.214285731,466.5357056,2,0.005249,0.04688,0.08008,0.0,0.01953,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.099976,26.79999924,4.0,13.4006443,0.530017316,468.8935547,99.80004883,0,0
2021-11-15 06:55 +08:00,20.0,62.62666702,64.69799805,27.12333298,159.6900024,1.133333325,465.4333191,1,0.005249,0.04589,0.08106,0.0,0.02149,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.099976,26.79999924,9.0,36.69565201,1.000030041,468.8934631,100.0,0,0
2021-11-15 07:00 +08:00,20.0,62.61666489,64.77033234,27.13999939,159.3699951,1.100000024,464.6666565,1,0.005127,0.04688,0.08105,0.0,0.02148,49.9092598,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.099976,26.79999924,13.00006676,8.9033041,0.849988043,467.6940308,100.0,0,0
2021-11-15 07:05 +08:00,20.0,62.78333282,64.64533234,27.18466759,158.9799957,1.100000024,468.7333374,1,0.005249,0.0459,0.08106,0.0,0.01758,49.90835571,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.200012,26.79999924,18.00015068,55.34544373,0.650034428,469.4931946,100.0,0,0
2021-11-15 07:10 +08:00,20.0,62.56999969,64.89933014,27.10099983,159.2533264,1.066666722,472.5,3,0.005249,0.04687,0.08008,0.0,0.01562,43.87287903,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.299988,26.79999924,22.0,50.8001442,0.810002327,468.6935425,100.0,0,0
2021-11-15 07:15 +08:00,20.0,62.60666656,65.13999939,27.00133324,160.4766693,1.100000024,466.8999939,1,0.005127,0.0459,0.08105,0.0,0.01758,49.90885925,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.299988,26.79999924,23.00006676,44.32049561,1.339968085,469.4932556,100.0,0,0
2021-11-15 07:20 +08:00,20.13793182,63.11724091,65.12379456,26.99827576,163.2310333,1.068965554,463.1724243,2,0.005249,0.04688,0.08105,0.0,0.01758,43.87267685,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.299988,26.79999924,30.0,13.5051775,1.36992538,468.493927,100.0,0,0
2021-11-15 07:25 +08:00,49.06666565,62.93333435,65.10832977,26.99766731,166.6733398,1.066666722,462.7333374,1,0.005249,0.04589,0.08008,0.0,0.01563,43.87322998,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.400024,26.89999962,31.00036621,91.78740692,0.200157478,469.8930664,100.0,0,0
2021-11-15 07:30 +08:00,93.3666687,62.70666504,65.11433411,27.00699997,169.8966675,1.066666722,463.7333374,1,0.005127,0.04688,0.08106,0.0,0.01757,55.29018021,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.400024,26.94999695,41.00019836,29.74985123,1.174988389,470.8259888,99.5,0,0
2021-11-15 07:35 +08:00,95.19999695,62.79000092,65.26100159,26.97400093,172.0033264,1.133333325,459.8333435,1,0.005249,0.0459,0.08105,0.0,0.01758,49.91051483,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.599976,26.99997711,44.0002327,16.31130981,1.649906754,471.4920349,99.5,0,0
2021-11-15 07:40 +08:00,85.03333282,62.71666718,65.0593338,27.00833321,173.9466705,1.066666722,457.6333313,2,0.005249,0.04687,0.08106,0.0,0.01563,72.94637299,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.83299255,1002.599976,27.0,50.00011826,355.2001648,0.990026772,470.6928101,99.5,0,0
2021-11-15 07:45 +08:00,20.0,61.88571548,65.28928375,26.9478569,175.3714294,1.142857194,456.0,2,0.005127,0.0459,0.08007,0.0,0.01758,72.94670868,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.73168945,1002.599976,27.10000038,74.00019836,355.7899475,1.370012045,472.2920532,99.5,0,0
2021-11-15 07:50 +08:00,20.0,62.66333389,65.05999756,27.03666687,175.2866669,1.0,455.2333374,2,0.005249,0.04688,0.08106,0.0,0.01757,80.33357239,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.73168945,1002.599976,27.20000076,143.0007324,72.39781952,1.3999542,473.2917786,99.19996643,0,0
2021-11-15 07:55 +08:00,20.0,62.47999954,64.9853363,27.06100082,174.4700012,1.066666722,457.2000122,2,0.005249,0.04589,0.08105,0.0,0.01563,72.94689941,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.73168945,1002.700012,27.39999962,164.000061,28.1997757,0.770009577,475.8905029,98.0,0,0
2021-11-15 08:00 +08:00,20.0,62.36999893,65.03700256,27.05233383,173.3500061,1.0,457.6666565,2,0.005127,0.04688,0.08008,0.0,0.01758,68.95765686,100.0,26.5,7.79822731,0.0,0.0,26.77797318,17,0.0,89.64772797,0.0,27.73168945,1002.799988,27.70000076,187.0001373,58.54012299,1.23993206,479.4890442,96.99994659,0,0
2021-11-15 08:05 +08:00,20.0,62.75999832,64.89499664,27.09000015,172.5766602,0.899999976,456.9666748,1,0.005249,0.04687,0.08106,1.592404363,0.14648,1155.499146,100.0,26.5,69.52832031,61.40035248,32.07985306,19.89634132,17,88.67110443,82.70294952,113.8896179,26.25735855,1002.900024,28.00000763,206.0002441,79.39860535,1.080006719,482.2878418,94.79998016,0,0
2021-11-15 08:10 +08:00,20.0,63.1448288,65.0203476,27.04689598,172.4379272,0.965517223,452.6551819,1,0.005249,0.0459,0.08105,2.342440656,0.14453,1205.555298,100.0,26.5,57.34095001,51.14556885,32.24836731,17.06357765,17,84.81136322,90.56115723,119.9115372,19.03575516,1002.799988,28.40004539,218.0014038,19.00373077,1.029971957,485.2865601,92.79986572,0,0
2021-11-15 08:15 +08:00,22.46666718,62.77999878,64.8833313,27.06866646,173.3733368,1.100000024,448.0333252,2,0.005127,0.04688,0.08106,1.958812013,0.14649,1216.610107,100.0,26.5,52.9209404,47.51950073,32.34059525,17.06764412,17,88.16970825,92.60350037,119.9115372,18.74430656,1002.900024,29.0,238.0000916,58.09756088,0.550017297,486.4859314,90.49996185,0,0
2021-11-15 08:20 +08:00,23.86666679,62.60666656,65.12666321,27.02799988,173.863327,1.133333325,447.8999939,2,0.005249,0.0459,0.08007,2.038333005,0.14648,1210.003174,100.0,26.5,54.64445877,48.51248932,32.58205414,17.0676136,17,86.49001312,93.60507965,119.9115372,19.17105675,1002.900024,29.20004082,241.0003967,132.0271301,0.389999986,489.0848694,87.79992676,0,0
2021-11-15 08:25 +08:00,21.16666603,62.81999969,64.88933563,27.12033272,176.1433258,1.033333302,450.2000122,1,0.005249,0.04687,0.08106,1.654587128,0.14453,1154.467163,100.0,26.5,52.99910736,46.37132645,32.58205414,16.91859055,17,83.58301544,93.60507965,119.9115372,18.94821167,1003.099976,29.40000153,257.0001831,241.2982941,0.180005625,488.6850586,87.5,0,0
2021-11-15 08:30 +08:00,21.73333359,62.29333496,64.71866608,27.1673336,181.0633392,1.066666722,454.5,2,0.005127,0.0459,0.08105,2.048955822,0.14649,1173.676636,100.0,26.5,51.7837677,45.47821426,32.58205414,16.91859055,17,85.81793213,94.44612885,119.9115372,18.94821167,1003.166504,29.53348351,276.9819641,144.7014618,0.978738248,492.1836853,86.43348694,0,0
2021-11-15 08:35 +08:00,20.1428566,62.0,64.79678345,27.16428566,187.4250031,1.178571463,457.2857056,1,0.005249,0.04687,0.08008,2.078753374,0.14648,1192.94104,100.0,26.5,51.70427322,46.30743027,32.58205414,17.06752586,17,84.68611908,95.10996246,119.9115372,18.94822502,1003.200012,29.50001335,298.0011902,35.99930573,1.340014696,491.6836548,86.8000412,0,0
2021-11-15 08:40 +08:00,20.0,62.57666779,64.75966644,27.17933273,205.2833405,1.233333349,456.4333191,1,0.005249,0.0459,0.08106,1.903336848,0.14453,1220.490723,100.0,26.5,54.0648613,48.44691467,32.58205414,17.06752586,17,87.24237061,95.10996246,119.9115372,19.04748726,1003.400024,29.60000038,329.0005188,336.0957031,0.86998862,493.0832214,86.79999542,0,0
2021-11-15 08:45 +08:00,20.0,62.0633316,64.60733032,27.25066757,287.4533386,1.166666627,453.9333191,1,0.005127,0.04688,0.08105,2.06404916,0.14649,1183.597412,100.0,26.5,54.38477325,48.44691467,32.58205414,17.06751823,17,84.10934448,95.10996246,119.9115372,19.04748154,1003.700012,30.0,338.9959717,33.51461792,1.019973516,493.8828125,84.59997559,0,0
2021-11-15 08:50 +08:00,20.0,61.84666824,64.25033569,27.37166595,352.5033264,1.233333349,454.5333252,3,0.005249,0.0459,0.08106,2.063704022,0.14648,1196.604248,100.0,26.5,52.75088882,46.34775925,32.46837616,16.91796494,17,87.16695404,95.10996246,119.9115372,18.93699265,1003.799988,30.20003128,183.9990997,312.3545532,0.399953574,493.2832336,83.19999695,0,0
2021-11-15 08:55 +08:00,20.0,62.13000107,63.91233444,27.48466682,476.7866516,1.133333325,454.0666809,2,0.005249,0.04687,0.08007,2.139124595,0.14453,1193.132813,100.0,26.5,51.78275681,45.33318329,32.46837616,16.91796494,17,86.41516113,95.10996246,119.9115372,18.93699265,1003.799988,30.10000038,182.0441742,3.205936432,0.899872065,491.2841187,82.80000305,0,0
2021-11-15 09:00 +08:00,20.0,62.11379242,63.54793167,27.5820694,436.7620544,1.206896544,451.5862122,2,0.005127,0.0459,0.08106,1.848079966,0.14649,1197.551514,100.0,26.5,51.52788544,45.33318329,32.61701584,17.0688324,17,85.98923492,95.10996246,119.9115372,18.93699265,1003.799988,30.20000076,234.0319061,93.78749847,0.150043443,491.9837036,82.39990997,0,0
2021-11-15 09:05 +08:00,20.0,62.00666809,63.32633209,27.62233353,711.9299927,1.033333302,449.2333374,2,0.005249,0.04688,0.08105,1.878857472,0.14062,1188.531738,100.0,26.5,52.36949539,46.33044434,32.54031754,17.0688324,17,84.73686218,95.10996246,119.9115372,18.93699265,1003.900024,30.20005989,479.9953918,169.2329559,0.190075949,491.6838684,82.39971924,0,0
2021-11-15 09:10 +08:00,20.0,62.04999924,63.71500015,27.48066711,579.6233521,1.299999952,445.3333435,1,0.005249,0.04589,0.08008,1.925704786,0.13867,1136.422119,75.53271484,26.5,54.2688446,48.40063858,32.20450974,17.06881905,17,87.49230957,95.10996246,119.9256973,18.93699265,1003.900024,30.70002556,492.9996643,280.9856873,0.499995023,497.081604,80.59992981,0,0
2021-11-15 09:15 +08:00,20.20000076,62.00333405,63.62666702,27.50833321,290.9166565,1.333333373,440.1666565,1,0.005127,0.04688,0.08106,1.728177266,0.14063,857.3219604,56.24036026,26.5,50.56463242,44.10796738,31.40060425,16.76540184,17,79.64392853,95.10996246,120.4746704,18.71998978,1003.900024,31.19997406,535.9804077,16.34111023,0.850101292,499.4616089,78.19994354,0,0
2021-11-15 09:20 +08:00,23.16666603,61.68333435,63.53966522,27.49433327,267.5133362,1.600000024,434.7333374,1,0.005249,0.04687,0.08105,0.985675664,0.14062,656.9521484,43.16311646,26.5,50.56261063,45.14674377,30.57181549,16.92135429,17,76.28928375,95.10996246,120.4746704,18.84103966,1003.900024,30.90001678,514.9825439,327.5827026,0.719980896,498.28125,80.09999847,0,0
2021-11-15 09:25 +08:00,25.5,61.38571548,63.82035828,27.38785744,200.8500061,1.5,432.8214417,2,0.005249,0.0459,0.08106,1.025993804,0.13868,673.1257935,44.28945541,26.5,50.56261063,45.14649963,30.57181549,16.92135429,17,73.15692902,95.10996246,120.4746704,18.84103966,1004.099976,31.20000076,561.0018921,271.7472534,0.370060623,497.0820923,78.99983978,0,0
2021-11-15 09:30 +08:00,20.0,62.51666641,63.91999817,27.37133408,178.6999969,1.600000024,433.6666565,1,0.005127,0.04688,0.08007,1.100994776,0.14062,682.3128662,44.28945541,26.5,50.07500839,44.09210205,30.57181549,16.92135429,17,74.1591568,95.10996246,120.4746704,18.84103966,1004.200012,31.50001907,487.9978638,359.6879578,0.429998994,500.0803528,75.79998016,0,0
2021-11-15 09:35 +08:00,20.0,62.25666809,64.04066467,27.33200073,168.1233368,1.700000048,431.7999878,2,0.005249,0.0459,0.08106,1.02025612,0.14063,741.5600586,47.47420502,26.5,50.22401428,44.09257507,30.67948341,17.07234192,17,78.34499359,95.10996246,120.4741821,18.84106445,1004.099976,32.00001144,392.0069885,118.5276947,0.559985995,501.0796509,73.79998016,0,0
2021-11-15 09:40 +08:00,20.0,62.61666489,64.0059967,27.32533264,166.9266663,1.799999952,430.8666687,2,0.005249,0.04687,0.08105,1.278299735,0.13867,795.6825562,51.3547554,26.5,53.34037018,47.25079727,30.99819946,17.06972694,17,78.49504089,95.10996246,120.1049881,19.06427193,1004.099976,31.79999924,553.9944458,334.4011841,0.120030411,498.6810303,75.69999695,0,0
2021-11-15 09:45 +08:00,20.0,62.75999832,63.70100021,27.43333244,170.0333405,1.899999976,431.2333374,2,0.005127,0.0459,0.08008,1.342340979,0.14062,807.336731,52.40771484,26.5,50.11702728,44.92599106,30.99819946,17.08980942,17,78.57023621,95.10996246,120.1049881,18.82488823,1003.900024,31.7000103,593.9951172,145.9049072,0.230000004,502.8791504,76.09997559,1,1
2021-11-15 09:50 +08:00,20.0,62.84000015,63.84600067,27.38466644,167.2433319,2.033333302,429.1666565,2,0.005249,0.04687,0.08106,1.221539473,0.14063,793.9008789,52.30211258,26.5,52.66056824,46.09684372,31.1288166,16.93623734,17,80.27437592,95.10996246,120.1049271,18.96305847,1003.900024,32.19747162,428.4811707,81.68484497,1.167978168,502.8789978,73.11518097,1,1
2021-11-15 09:55 +08:00,20.03448296,62.71724319,64.23482513,27.25069046,162.9275818,2.0,429.4482727,3,0.005249,0.0459,0.08105,1.133592151,0.13867,797.1046753,51.23547745,26.5,50.8793335,44.97490311,31.15892792,16.93623734,17,76.64015961,95.10996246,119.7583084,18.86141396,1003.900024,32.0,439.9949951,81.01426697,0.829999983,502.0791016,73.19992065,1,1
2021-11-15 10:00 +08:00,20.53333282,62.83666611,64.4489975,27.16966629,159.8233337,2.266666651,430.2000122,3,0.005127,0.04688,0.08106,1.297033704,0.14062,791.4036255,51.66803741,26.5,53.32344055,47.2490921,30.98815727,17.2457943,17,79.22190857,95.10996246,119.7583084,18.98525429,1003.900024,31.29998207,122.9978409,224.193161,1.000010014,500.0800476,75.70005798,1,1
2021-11-15 10:05 +08:00,22.46666718,62.94666672,64.58499908,27.12700081,156.8899994,2.133333445,428.7999878,1,0.005249,0.0459,0.08007,1.274673849,0.14063,818.4775391,54.08330154,26.5,50.10297012,43.72212982,30.98815727,16.77789497,17,77.04124451,95.10996246,119.7583084,18.80939484,1004.099976,30.49983597,40.99816895,209.2893524,3.2397089,492.0836487,77.09870148,1,2
2021-11-15 10:10 +08:00,27.46666718,62.69333267,65.08733368,26.98433304,155.7466736,2.099999905,426.9666748,4,0.005249,0.04687,0.08106,0.954954436,0.13867,806.6339722,53.93450546,26.5,43.81615829,37.31518555,31.09609222,16.76766586,17,77.64266968,95.10996246,119.7583084,18.52907562,1004.024963,28.89999962,45.25173187,136.3733215,0.922538519,486.6858826,72.55004883,1,3
2021-11-15 10:15 +08:00,31.03448296,62.08620834,64.79792786,27.06172371,156.3310394,2.379310369,425.241394,3,0.005127,0.0459,0.08105,1.054032443,0.14063,891.315979,57.42097473,26.5,44.95806885,39.85911942,31.22007751,17.22582054,17,78.82091522,95.10996246,119.9647293,18.91145325,1003.799988,28.99999619,128.0009308,136.8992767,1.879979014,483.2873535,74.09999847,1,4
2021-11-15 10:20 +08:00,20.0,62.83793259,65.00448608,27.00413704,155.5862122,2.034482718,424.4482727,8,0.005249,0.04687,0.08008,0.81110067,0.13867,676.8963013,45.44303131,26.5,48.0258522,42.0269928,30.65172958,17.07560539,17,77.39180756,95.10996246,120.0817642,19.0463829,1003.700012,29.09895897,202.937561,176.6545868,1.127502322,482.0879517,74.99687958,1,4
2021-11-15 10:25 +08:00,20.0,62.95333481,65.05066681,26.96433258,154.6066742,2.200000048,425.7333374,9,0.005249,0.0459,0.08106,0.5520059,0.14062,526.3491821,35.66978073,26.5,45.88882828,39.88848877,30.08045387,16.92408943,17,70.17469788,95.10996246,120.0817642,18.84614754,1003.799988,28.30373001,293.7264404,202.2371063,4.088986397,481.4884033,76.59004974,1,3
2021-11-15 10:30 +08:00,20.0,62.86000061,65.1293335,26.97599983,153.3033295,2.200000048,422.0666809,6,0.005127,0.04688,0.08105,0.724391237,0.14063,634.6040039,42.74193954,26.5,42.49760056,36.53853226,30.32774734,16.92408943,17,71.80354309,95.10996246,120.0817642,18.73518944,1003.799988,27.8000145,405.0013428,242.2913513,0.840251625,481.0880737,78.29992676,1,3
2021-11-15 10:35 +08:00,20.0,62.7266655,66.85533142,27.0296669,151.2866669,2.066666603,420.9333191,4,0.005249,0.0459,0.08106,0.835023145,0.13867,763.7373657,49.55728531,26.5,47.36509323,41.39478302,30.97688103,17.22322273,17,76.91612244,95.10996246,120.0817642,19.09117889,1003.900024,27.89999199,381.0065613,194.6999817,3.669932604,480.6885376,79.10009766,1,4
2021-11-15 10:40 +08:00,20.0,62.58333206,69.09333038,27.16666603,149.0833282,2.233333349,420.9666748,4,0.005249,0.04687,0.08007,0.882726491,0.14062,786.3793945,53.48076248,26.5,46.09790421,40.04323578,31.15501595,16.90226936,17,76.38965607,95.10996246,120.0817642,18.92939186,1003.849976,27.70000076,594.9671631,180.3996735,2.184937,480.4884949,82.54997253,1,5
