timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-15 10:45 +08:00,20.37931061,62.45517349,69.28276062,27.29241371,147.4103394,2.206896544,421.4827576,2,0.005127,0.04688,0.08106,0.99754798,0.13868,792.1160278,52.3662796,26.5,47.80815506,42.52762604,30.97969246,17.23379707,17,75.813591,95.10996246,120.0817642,19.06240845,1003.900024,27.69998741,159.997467,265.4898376,0.6201666,479.8890381,83.10009003,1,4
2021-11-15 10:50 +08:00,26.53333282,62.91999817,69.32733154,27.41833305,146.656662,2.700000048,424.1666565,6,0.005249,0.04589,0.08105,0.824665593,0.14062,772.9489136,51.96920395,26.5,48.76900101,43.5518074,30.97443962,17.0794735,17,78.92100525,95.10996246,120.0817642,18.95916557,1003.900085,27.39998055,295.0091858,209.1014709,2.710211992,479.8886108,85.40016174,1,6
2021-11-15 10:55 +08:00,52.5,63.44333267,69.59400177,27.49633408,146.3833313,3.333333254,430.5,5,0.005249,0.04688,0.08008,0.877130559,0.13867,776.6030884,51.96920395,26.5,50.84345245,44.67976761,30.97443962,17.0794735,17,79.40950012,95.10996246,120.0817642,18.95916557,1004.099976,27.5000248,440.0277405,156.0204468,2.569752455,478.9889832,85.49994659,1,7
2021-11-15 11:00 +08:00,108.4666672,62.46333313,69.88066864,27.58766747,146.3066711,3.900000095,440.8333435,5,0.005127,0.0459,0.08106,1.147974585,0.14063,780.234314,51.66126633,26.5,49.67050552,43.6553421,31.09965706,16.92955017,17,77.8184433,95.10996246,119.7251968,18.85306358,1003.900024,27.69998169,822.9645996,105.6195679,0.400325805,475.4906921,88.19979858,1,7
2021-11-15 11:05 +08:00,120.1666641,62.2266655,70.1760025,27.59933281,146.2700043,4.333333492,446.0333252,5,0.005249,0.04687,0.08105,0.848192879,0.13086,771.112854,51.66126633,26.5,47.4658699,41.53836441,31.09965706,16.92955017,17,78.06895447,95.10996246,119.7251968,18.74688721,1003.599976,27.6999855,380.0088501,142.7022705,2.139982224,473.8912354,87.79992676,1,7
2021-11-15 11:10 +08:00,42.75,61.53214264,70.61250305,27.60821342,146.2321472,4.821428776,451.2142944,4,0.005249,0.0459,0.08105,1.069175334,0.13281,790.68396,51.66126633,26.5,49.28646088,44.20304489,31.09965706,17.23982811,17,78.24481201,95.10996246,119.7251968,18.85018158,1003.700012,27.50001717,725.0303345,201.0934296,3.069741726,476.2902527,87.30007172,1,8
2021-11-15 11:15 +08:00,20.23333359,62.39333344,70.95566559,27.61733246,146.1499939,4.300000191,456.5666809,6,0.005127,0.04688,0.08008,0.886748518,0.13086,687.2716675,46.60305023,26.5,47.77253342,41.91474152,30.82071877,16.77976418,17,78.79570007,95.10996246,119.7251968,18.82538795,1003.599976,28.00000191,825.9958496,174.0005951,3.0,478.2895813,85.49999237,1,8
2021-11-15 11:20 +08:00,21.56666756,62.25999832,71.31999969,27.62833405,146.1433258,4.833333492,464.1333313,4,0.005249,0.04589,0.08106,0.708484916,0.13281,671.0183105,46.58154297,26.5,47.77253342,41.91474152,30.65743828,16.92861176,17,81.27706146,95.10996246,119.745163,18.82538795,1003.599976,28.3500061,542.5045776,131.0957031,1.039987564,483.0874634,83.55000305,1,8
2021-11-15 11:25 +08:00,24.73333359,62.87333298,71.53566742,27.66600037,146.4466705,5.066666603,470.2999878,6,0.005249,0.04688,0.08105,0.934305849,0.13086,709.1609497,47.62776566,26.5,48.69857407,43.07658768,30.90666771,17.07814026,17,76.9911499,95.10996246,119.745163,18.82538795,1003.599976,28.69998932,537.9934692,207.8014069,2.479871988,485.8862915,79.30011749,1,8
2021-11-15 11:30 +08:00,27.10000038,62.68333435,71.82499695,27.6906662,134.6433258,5.266666889,473.9666748,6,0.005127,0.0459,0.08008,0.987986916,0.13281,734.6464233,47.62776566,26.5,50.24349976,44.16154861,30.78582764,17.07814026,17,76.26412964,95.10996246,119.745163,18.92692757,1003.400024,29.09997177,549.9682617,227.0836639,1.829725266,487.0858154,78.29997253,1,6
2021-11-15 11:35 +08:00,30.06666756,62.31999969,72.15899658,27.68300056,107.0666656,5.0,477.8999939,6,0.005249,0.04687,0.08106,0.798564199,0.13086,711.4291992,46.29962921,26.5,49.54082108,43.66511154,30.73099327,17.07651329,17,75.45607758,95.10996246,119.745163,18.89713097,1003.375,29.02500153,314.4999695,177.4730682,2.804996252,487.4355774,76.82496643,1,5
2021-11-15 11:40 +08:00,31.23333359,62.2733345,72.50800323,27.65999985,107.0400009,5.0,485.4666748,5,0.005249,0.0459,0.08105,0.757642828,0.13086,698.6938477,46.73949432,26.5,48.36978912,42.83778763,30.63960838,17.07380486,17,76.65706635,95.10996246,119.745163,18.84747314,1003.333313,29.06666946,313.666626,138.264801,2.729996443,486.6858826,76.19996643,1,5
2021-11-15 11:45 +08:00,32.73333359,62.30333328,72.89433289,27.62233353,107.0866699,5.233333111,487.6666565,6,0.005127,0.04688,0.08105,0.834812551,0.13282,712.3483887,47.09123993,26.5,48.05491257,42.17596817,30.56656075,17.0716362,17,73.63284302,95.10996246,119.745163,18.91054344,1003.31665,29.20000076,310.9995117,170.7947998,1.99000001,483.887207,73.79994965,1,5
2021-11-15 11:50 +08:00,34.03333282,62.13666534,73.18199921,27.62800026,107.0933304,5.166666508,490.2999878,7,0.005249,0.0459,0.08008,0.920685667,0.13085,702.7418823,46.25896454,26.5,48.22217178,42.17596817,30.5470047,17.0716362,17,76.56445313,95.10996246,119.745163,18.91054344,1003.400024,29.20004654,319.0016174,170.79422,0.970135272,483.4875183,74.79995728,1,5
2021-11-15 11:55 +08:00,37.33333206,62.24666595,73.40266418,27.63733292,107.0633316,5.533333302,496.5333252,6,0.005249,0.04687,0.08106,0.773115998,0.13282,708.7630005,46.25896454,26.5,48.22215652,42.17596817,30.32951164,17.07162476,17,73.63275146,95.10996246,119.745163,18.91054344,1003.400024,29.29999924,357.0018311,192.2984772,2.269899368,483.4873352,74.19999695,1,6
2021-11-15 12:00 +08:00,29.5714283,61.48928452,73.66035461,27.63607216,106.7892838,5.714285851,502.0714417,4,0.005127,0.04688,0.08105,0.888682471,0.13086,704.7562256,46.25896454,26.5,47.47198868,41.17281723,30.43930817,16.92271423,17,73.70816803,95.10996246,119.745163,18.80903244,1003.299988,29.5,441.0037231,143.4011536,1.309999943,484.4864197,73.59996033,1,6
2021-11-15 12:05 +08:00,20.36666679,62.34999847,73.91833496,27.62899971,106.6666641,5.533333302,504.1666565,3,0.005249,0.04589,0.08008,0.686622142,0.13476,570.7252197,37.10793686,26.5,47.05904007,41.1727829,30.01888084,16.92271423,17,71.17636871,95.10996246,119.745163,18.80903244,1003.200012,29.40000343,404.9996948,187.598053,0.100062981,487.0856628,74.09997559,1,5
2021-11-15 12:10 +08:00,23.20000076,62.52666855,74.13033295,27.64133263,106.5800018,5.533333302,508.5333252,4,0.005249,0.04688,0.08105,0.715317532,0.13477,595.9570923,41.11056137,26.5,46.59375381,41.15036392,30.01888084,17.07448387,17,72.73019409,95.10996246,119.745163,18.80903244,1003.099976,29.5,449.0007019,189.701355,1.430222392,484.2870178,72.79998016,1,6
2021-11-15 12:15 +08:00,24.60000038,62.37666702,74.34100342,27.63666725,106.6266632,5.533333302,511.6666565,5,0.005127,0.0459,0.08106,0.679742606,0.13476,605.8466187,41.05315781,26.5,46.90911484,41.15036392,29.95685768,17.07448387,17,71.50222015,95.10996246,119.745163,18.80903244,1003.099976,29.70000648,980.0018311,189.4955597,1.819956064,487.885376,72.19999695,1,6
2021-11-15 12:20 +08:00,25.83333397,62.63333511,74.48300171,27.6673336,106.7266693,5.233333111,518.9333496,7,0.005249,0.04687,0.08105,0.959945427,0.13477,800.6478271,53.04357147,26.5,48.63051224,43.21359634,30.6702404,17.07448387,17,74.83571625,95.10996246,119.745163,18.91585732,1003.099976,30.20000648,1033.997803,144.7993927,2.239972353,488.6850891,68.79999542,1,6
2021-11-15 12:25 +08:00,26.76666641,62.7733345,74.57666779,27.69466591,106.6133347,6.0,522.0666504,6,0.005249,0.0459,0.08008,1.170710192,0.13476,806.4450684,54.11356735,26.5,48.33753204,41.73324585,30.83537674,16.97368813,17,75.80474091,95.10996246,119.745163,18.8361721,1002.900024,30.29998016,303.0002747,178.4012756,2.299985886,491.8170471,68.10010529,1,4
2021-11-15 12:30 +08:00,27.82758713,62.52069092,74.85172272,27.66930962,106.8206863,5.413793087,522.3103638,5,0.005127,0.04688,0.08106,0.873863975,0.13477,787.4558105,52.63154221,26.5,45.44643784,38.95517731,30.81761169,16.92726326,17,74.45996857,95.10996246,119.745163,18.69590759,1002.799988,29.70000076,387.0331116,211.0979919,3.409809589,487.8858337,68.4998703,1,5
2021-11-15 12:35 +08:00,27.73333359,62.51666641,75.02066803,27.6609993,106.8166656,5.366666794,524.1333618,4,0.005249,0.04589,0.08105,0.804738347,0.13477,708.3634644,47.3177681,26.5,46.40692139,40.04133606,30.64792442,16.93889618,17,74.45973206,95.10996246,119.745163,18.91741943,1002.799988,29.70000076,281.0,212.1000061,1.99000001,488.2852783,68.90000153,1,5
2021-11-15 12:40 +08:00,28.79999924,62.58666611,75.15366364,27.6760006,106.8166656,5.800000191,527.833313,4,0.005249,0.04688,0.08008,0.576929467,0.13476,588.7877197,39.94737625,26.5,45.08219528,38.63942337,30.05345917,16.94327927,17,71.35208893,95.10996246,119.745163,18.80799866,1002.700012,29.5,268.0011902,179.798645,1.73999548,486.8855286,67.39961243,1,5
2021-11-15 12:45 +08:00,29.03333282,62.58000183,75.33799744,27.67233276,106.6866684,5.400000095,531.0,4,0.005127,0.0459,0.08105,0.671345169,0.13477,588.7856445,39.91784286,26.5,43.15224075,36.63047409,30.12225914,16.94327927,17,72.20411682,95.10996246,119.745163,18.80799866,1002.599915,29.39999962,314.0037537,191.2048187,2.599889994,484.0872803,68.09952545,1,7
2021-11-15 12:50 +08:00,27.2857151,61.54999924,75.49143219,27.68928528,106.8428574,5.535714149,529.8214111,5,0.005249,0.04687,0.08106,0.588238161,0.13476,650.4625854,44.89231873,26.5,43.15224075,36.63047409,30.58669472,16.94327927,17,74.08432007,95.10996246,119.745163,18.80799866,1002.299988,29.50001526,377.0003052,203.693634,1.849967122,484.686676,65.70007324,1,7
2021-11-15 12:55 +08:00,20.23333359,62.34666824,75.65499878,27.69166756,106.7633362,5.766666889,533.0333252,3,0.005249,0.0459,0.08105,0.879219839,0.13477,756.2824097,47.91328812,26.5,43.44966507,37.72382355,30.7912941,17.09401321,17,78.31946564,95.10996246,119.9978485,18.80802155,1002.0,29.60000038,348.9978027,184.6039276,2.470141888,485.286438,63.90022278,1,7
2021-11-15 13:00 +08:00,21.76666641,62.29333496,75.75,27.71366692,106.6766663,5.766666889,537.2999878,5,0.005127,0.04688,0.08008,0.632044441,0.13476,726.5100098,48.50767899,26.5,44.39525986,38.75073624,30.77239799,17.09399986,17,76.9156723,95.10996246,119.9978485,18.91932678,1002.0,29.70000076,278.9992371,198.50177,2.360025644,485.6863403,63.09994888,1,6
2021-11-15 13:05 +08:00,23.93333244,62.55333328,75.91600037,27.70466614,106.5833359,5.633333206,538.4333496,6,0.005249,0.04589,0.08106,0.735112408,0.13672,733.8758545,48.56462097,26.5,40.16862106,34.34495926,30.54591751,16.78398323,17,75.36234283,95.10996246,119.9978485,18.68668747,1002.0,29.70000076,218.4978027,197.302597,2.000101566,486.2861023,61.94998932,1,6
2021-11-15 13:10 +08:00,24.46666718,62.35333252,76.01266479,27.72866631,106.5766678,6.066666603,540.5,2,0.005249,0.04688,0.08105,0.6496585,0.13672,722.2129517,48.56462097,26.5,43.7075119,38.18479919,30.54591751,17.08921051,17,74.55995178,95.10996246,119.9978485,18.94311523,1002.0,29.7000103,177.9996033,246.3961334,0.460050344,485.7863464,63.69995499,1,6
2021-11-15 13:15 +08:00,24.53333282,62.43000031,76.21533203,27.73133278,106.5766678,6.199999809,540.4666748,3,0.005127,0.0459,0.08008,0.754146019,0.13672,723.3891602,48.56462097,26.5,44.24684906,38.70608521,30.54591751,17.08921051,17,74.73493958,95.10996246,119.9978485,18.94311523,1002.0,29.90000343,142.9988251,196.4995117,0.940030277,485.6865234,62.70000076,1,5
2021-11-15 13:20 +08:00,26.10000038,62.3133316,76.47833252,27.7246666,106.543335,5.833333492,540.2000122,2,0.005249,0.04687,0.08105,0.714723002,0.13672,721.4031372,48.56462097,26.5,44.45396042,38.70608521,30.54591751,17.08921051,17,75.81800842,95.10996246,119.9978485,18.94311523,1001.799988,29.99999428,103.9994507,180.4001465,1.949978113,485.153595,62.6999855,1,3
2021-11-15 13:25 +08:00,25.75862122,62.4275856,76.63516998,27.72241402,106.5862045,5.586206913,542.5516968,4,0.005249,0.04688,0.08106,0.762746974,0.13672,731.132019,48.56462097,26.5,43.46722794,37.19123459,30.54591751,16.93560791,17,75.26183319,95.10996246,119.9978485,18.872612,1001.400024,29.79995537,74.99956512,204.2980194,1.38004756,483.7537231,62.90015411,1,2
2021-11-15 13:30 +08:00,25.21875,61.8125,76.84687805,27.73093796,106.5374985,5.9375,543.75,5,0.005127,0.0459,0.08105,0.518965758,0.13672,510.5187683,36.82068253,26.5,40.11765289,34.24611664,29.79277802,16.78700829,17,73.80797577,95.10996246,119.9978485,18.72380447,1001.299988,29.5,75.00019836,153.6040039,1.500138879,483.287262,63.69998932,1,4
2021-11-15 13:35 +08:00,25.0,61.92666626,76.96299744,27.75933266,106.5933304,5.599999905,542.7000122,4,0.005249,0.04687,0.08008,0.386850887,0.13672,550.0132446,37.93982315,26.5,40.11765289,34.24611664,29.86020279,16.93634224,17,74.15872955,95.10996246,119.9978485,18.72382164,1001.400024,29.5,83.00033569,106.3117142,0.660191596,479.4892883,65.10023499,1,7
2021-11-15 13:40 +08:00,24.63333321,62.68999863,77.10033417,27.76133347,106.5366669,6.033333302,546.0666504,3,0.005249,0.0459,0.08106,0.713312184,0.13671,736.1884155,49.77692413,26.5,44.15781403,39.06571198,30.56530952,17.24070358,17,76.38957977,95.10996246,119.9978485,18.93666458,1001.400024,29.30000305,86.0,115.6021881,0.280031651,480.6885071,68.90000153,1,7
2021-11-15 13:45 +08:00,20.3214283,62.25,77.46392822,27.71857071,106.603569,6.071428776,545.7142944,3,0.005127,0.04687,0.08105,0.784161149,0.13672,785.5269165,52.61163712,26.5,45.80189514,40.30054855,30.80647469,17.23042107,17,75.11977386,95.10996246,119.9978485,19.05340195,1001.393372,29.37333107,82.13309479,130.0734253,0.905335426,482.114563,69.73336029,1,7
2021-11-15 13:50 +08:00,20.60000038,61.9366684,77.55400085,27.76099968,106.4733353,6.033333302,545.7333374,3,0.005249,0.0459,0.08008,0.781231902,0.13477,782.9070435,52.50255966,26.5,46.10318756,40.53219604,30.8775959,17.21328354,17,75.59320831,95.10996246,119.9978485,19.03966713,1001.382263,29.32888603,77.35532379,132.0289764,0.947557628,481.8258057,70.28891754,1,7
2021-11-15 13:55 +08:00,21.56666756,62.13333511,77.70066833,27.78233337,122.5933304,6.0,546.9333496,4,0.005249,0.04688,0.08105,0.788404563,0.13672,780.2871704,52.39348602,26.5,46.40447998,40.76384354,30.94871712,17.19614792,17,76.06663513,95.10996246,119.9978485,19.02593422,1001.371155,29.2844429,72.57754517,133.9845276,0.98977983,481.5370483,70.84447479,1,7
2021-11-15 14:00 +08:00,24.23333359,62.46333313,77.95400238,27.79333305,146.2966614,6.199999809,548.3666382,3,0.005127,0.0459,0.08106,0.805961966,0.13672,777.6672974,52.28441238,26.5,46.7057724,40.99549484,31.01983833,17.1790123,17,76.54006958,95.10996246,119.9978485,19.01220131,1001.359985,29.23999786,67.79977417,135.940094,1.032001972,481.248291,71.40002441,1,7
2021-11-15 14:05 +08:00,23.70000076,62.38000107,77.88066864,27.8516674,146.093338,6.199999809,552.0333252,5,0.005249,0.04687,0.08105,0.803304927,0.13671,775.0474854,52.17533493,26.5,47.00706482,41.22714233,31.09095955,17.16187477,17,77.0134964,95.10996246,119.9978485,18.9984684,1001.348877,29.19555283,63.02199936,137.8956451,1.074224234,480.9595032,71.95558167,1,8
2021-11-15 14:10 +08:00,23.53333282,61.89666748,77.76533508,27.92133331,146.0099945,6.033333302,556.9333496,5,0.005249,0.0459,0.08008,0.811047068,0.13672,772.4276123,52.06626129,26.5,47.30835724,41.45878983,31.16208076,17.14473915,17,77.48693085,95.10996246,119.9978485,18.98473549,1001.337769,29.1511097,58.24422455,139.8511963,1.116446376,480.6707458,72.51113892,1,8
2021-11-15 14:15 +08:00,23.03448296,61.74482727,77.78862,27.9662075,145.9965515,6.103448391,556.758606,4,0.005127,0.04687,0.08106,0.829493982,0.13672,769.8077393,51.95718765,26.5,47.60964966,41.69043732,31.23320198,17.12760162,17,77.96035767,95.10996246,119.9978485,18.97100258,1001.32666,29.10666466,53.46644974,141.8067474,1.158668518,480.3819885,73.06669617,1,7
2021-11-15 14:20 +08:00,23.86666679,61.65999985,77.90833282,27.96699905,145.7700043,6.099999905,559.5,1,0.005249,0.0459,0.08105,0.827154317,0.13672,767.1878662,51.8481102,26.5,47.91094208,41.92208481,31.3043232,17.110466,17,78.43379211,95.10996246,119.9978485,18.95726967,1001.315552,29.06221962,48.68867874,143.7623138,1.200890779,480.0932312,73.62224579,1,7
2021-11-15 14:25 +08:00,26.96666718,61.87333298,77.93900299,28.01199913,145.3600006,5.900000095,569.0333252,4,0.005249,0.04688,0.08008,0.83553643,0.13672,764.5680542,51.73903656,26.5,48.2122345,42.15373611,31.37544441,17.09332848,17,78.90721893,95.10996246,119.9978485,18.94353676,1001.304443,29.01777649,43.91090393,145.717865,1.243112922,479.8044434,74.17780304,1,7
2021-11-15 14:30 +08:00,27.43333244,61.33666611,78.09533691,27.99866676,145.3000031,6.766666889,575.833313,4,0.005127,0.0459,0.08105,0.734218262,0.13672,749.1463013,51.67359543,26.5,49.12476349,43.35484695,31.13983917,17.08647537,17,79.59811401,95.10996246,119.9978485,19.03802872,1001.099976,28.89998245,37.99983215,186.1029816,0.480084926,479.089325,75.29998779,1,7
2021-11-15 14:35 +08:00,23.6071434,61.22142792,78.19071198,28.00464249,135.5642853,6.0,582.0357056,5,0.005249,0.04687,0.08106,0.758905384,0.13672,758.5308228,51.67359543,26.5,49.12476349,43.35484695,31.35722733,17.08647537,17,81.82852173,95.10996246,119.9978485,18.92850876,1000.900024,28.79999924,27.99988365,228.3948517,0.370022148,479.4888916,75.70005798,1,8
2021-11-15 14:40 +08:00,62.06666565,61.6866684,78.32766724,28.0359993,105.9866638,6.699999809,588.9666748,4,0.005249,0.04688,0.08105,1.049374841,0.13672,742.6947021,49.39483643,26.5,49.58692932,43.35484695,31.52461815,17.08647537,17,83.70790863,95.10996246,119.9978485,18.92850876,1000.900024,28.79999924,23.0,170.3977203,0.829962492,477.4899902,76.90010071,1,8
2021-11-15 14:45 +08:00,21.0,61.79333496,78.64366913,27.9810009,105.9666672,6.233333111,589.0999756,6,0.005127,0.0459,0.08008,0.879032674,0.13671,737.3082275,50.46796799,26.5,49.90509796,44.36003494,31.33390236,17.08647537,17,79.8629837,95.10996246,119.9978485,18.92850876,1000.900024,28.60000038,25.98378563,102.1485443,0.784053385,477.6703186,77.88864899,1,7
2021-11-15 14:50 +08:00,20.70000076,61.53333282,78.95300293,27.95199966,105.996666,6.633333206,586.9000244,4,0.005249,0.04687,0.08106,0.725813716,0.13672,583.4744873,40.72196198,26.5,48.1084938,42.33070374,31.07894325,16.93707657,17,76.33950806,95.10996246,119.9978485,18.82160759,1000.799988,28.39999962,33.00006485,97.20117188,0.570032656,477.2898254,77.90000153,1,8
2021-11-15 14:55 +08:00,21.39999962,61.66333389,79.14966583,27.93000031,105.9766693,6.833333492,587.2000122,3,0.005249,0.0459,0.08105,0.510670887,0.13672,460.6914673,32.2515831,26.5,46.01119995,40.21088409,30.67618752,16.93522263,17,77.13465881,95.10996246,119.9978485,18.71668053,1000.799988,28.39999962,39.98343658,147.2527618,1.477184057,477.2633667,78.5,1,8
2021-11-15 15:00 +08:00,22.39999962,61.82333374,79.41600037,27.88633347,106.0599976,6.666666508,586.2000122,3,0.005127,0.04687,0.08008,0.466549063,0.13672,469.4387512,33.09575653,26.5,47.814785,42.14778519,30.9532814,16.99953461,17,77.72499847,95.10996246,119.9978485,18.80016136,1000.733521,28.20027351,39.66757965,127.0519638,1.380219221,475.1596985,80.13186646,1,8
2021-11-15 15:05 +08:00,22.13333321,61.65000153,79.59166718,27.87466621,106.0233307,6.166666508,583.5,5,0.005249,0.0459,0.08105,0.553230066,0.13086,474.2958679,33.43733978,26.5,50.07866287,44.57900238,31.30109406,17.08025932,17,78.99214172,95.10996246,119.9978485,18.90494728,1000.599976,27.90164566,39.0,154.5203247,2.036345243,474.4932861,80.31481171,1,8
2021-11-15 15:10 +08:00,22.34482765,61.55862045,79.75034332,27.86068916,106.1655197,6.965517044,585.8275757,4,0.005249,0.04688,0.08106,0.499208427,0.13281,508.849823,35.42511749,26.5,46.76701736,40.3216362,31.84084129,16.78317833,17,81.59929657,95.10996246,119.9978485,18.65996361,1000.58136,27.78936768,42.23269272,136.4106293,0.947442293,472.5881348,82.71429443,1,7
2021-11-15 15:15 +08:00,22.70000076,61.94333267,79.88866425,27.84833336,106.0800018,6.599999905,581.5,4,0.005127,0.0459,0.08105,0.550534148,0.13282,528.633667,36.63450241,26.5,46.60865402,40.23197556,31.65376282,16.8039341,17,80.81604767,95.10996246,119.9978485,18.66501617,1000.486755,27.73531342,53.58401108,136.4646759,0.985280037,472.0605774,83.29537201,1,7
2021-11-15 15:20 +08:00,22.23333359,61.51666641,79.91400146,27.87299919,105.9766693,6.800000191,581.4666748,3,0.005249,0.04687,0.08008,0.571034977,0.13085,548.4175415,37.84388733,26.5,46.45029449,40.14231491,31.46668625,16.82468796,17,80.0328064,95.10996246,119.9978485,18.67006874,1000.392212,27.68125916,64.93533325,136.5187378,1.023117781,471.53302,83.87644958,1,7
2021-11-15 15:25 +08:00,22.0357151,60.8571434,80.06642914,27.86071396,106.0785751,6.285714149,581.6428833,2,0.005249,0.0459,0.08106,0.598652752,0.13282,568.201416,39.05327225,26.5,46.29193115,40.05265427,31.27960777,16.84544373,17,79.2495575,95.10996246,119.9978485,18.67512131,1000.297607,27.6272049,76.28665161,136.5727844,1.060955524,471.0054626,84.45752716,1,7
2021-11-15 15:30 +08:00,20.0,61.49666595,80.13666534,27.87000084,106.0166702,6.933333397,580.0,2,0.005127,0.04687,0.08105,0.634396965,0.13281,587.9852295,40.26265717,26.5,46.13357162,39.96299362,31.0925312,16.86619759,17,78.46630859,95.10996246,119.9978485,18.68017387,1000.203003,27.57315254,87.63796997,136.6268463,1.098793268,470.4779053,85.03861237,1,8
2021-11-15 15:35 +08:00,20.03333282,61.5933342,80.22166443,27.86199951,105.996666,7.300000191,576.5666504,2,0.005249,0.0459,0.08008,0.655901488,0.13086,607.769104,41.47204208,26.5,45.97520828,39.87332916,30.90545273,16.88695335,17,77.68305969,95.10996246,119.9978485,18.68522644,1000.108459,27.51909828,98.98929596,136.6809082,1.136631012,469.9503479,85.61968994,1,8
2021-11-15 15:40 +08:00,20.5,61.43999863,80.34100342,27.85366631,106.0066681,6.766666889,575.166687,3,0.005249,0.04688,0.08105,0.685582165,0.13281,627.5529785,42.681427,26.5,45.81684875,39.78366852,30.71837425,16.90770721,17,76.89981079,95.10996246,119.9978485,18.69027901,1000.013855,27.46504402,110.3406143,136.7349548,1.174468756,469.4227905,86.20076752,1,8
2021-11-15 15:45 +08:00,21.20000076,61.52000046,80.42933655,27.83366585,106.0066681,6.400000095,572.3666382,3,0.005127,0.0459,0.08106,0.724525823,0.13281,647.336853,43.89081192,26.5,45.65848541,39.69400787,30.53129768,16.92846298,17,76.11656189,95.10996246,119.9978485,18.69533157,999.9192505,27.41098976,121.6919327,136.7890167,1.212306499,468.8952637,86.78185272,1,8
2021-11-15 15:50 +08:00,21.36666679,61.58666611,80.66133118,27.79166603,106.046669,6.533333302,568.9000244,5,0.005249,0.04687,0.08105,0.764345873,0.13086,637.6898804,43.89484024,26.5,48.8275528,42.87100601,30.53067398,17.07708549,17,75.91921997,95.10996246,119.9978485,18.91698074,999.8016357,27.30164719,126.0,105.4631805,1.531813145,469.8930664,86.90329742,1,8
2021-11-15 15:55 +08:00,24.70000076,62.08666611,80.98066711,27.71733284,106.1566696,6.933333397,568.3666382,4,0.005249,0.04688,0.08008,0.969775578,0.13282,651.824646,43.89484024,26.5,47.84204865,41.74884033,30.79936409,16.9248085,17,73.13340759,95.10996246,119.9978485,18.8038826,999.7999878,27.39999962,122.033165,89.45091248,1.073980093,471.495636,87.7917099,1,8
2021-11-15 16:00 +08:00,26.89655113,61.5,81.06207275,27.71827507,106.0344849,6.724137783,566.241394,3,0.005127,0.04589,0.08106,0.746499609,0.13281,662.3935547,43.89484024,26.5,47.84204865,41.74884033,31.07182121,16.9248085,17,79.36641693,95.10996246,119.9978485,18.8038826,999.6032715,27.39999962,112.0328979,127.6933441,0.920329034,472.6918945,88.30329132,1,7
2021-11-15 16:05 +08:00,29.86666679,61.55333328,80.95433044,27.76766586,106.0999985,6.533333302,563.2333374,2,0.005249,0.04688,0.08105,0.973626392,0.13867,764.114563,51.96547699,26.5,50.23016739,44.05040741,31.75444221,17.07605743,17,82.28820801,95.10996246,119.9978485,18.92575836,999.6983643,27.5,109.9835281,89.20375061,1.941107273,475.4673767,89.2016449,1,7
2021-11-15 16:10 +08:00,28.0,61.48666763,81.22233582,27.70499992,106.1333313,6.733333111,562.7666626,3,0.005249,0.0459,0.08008,1.015471026,0.13867,735.5753784,50.29442978,26.5,50.23016739,44.05040741,31.50304413,17.07352066,17,82.29128265,95.10996246,119.9978485,18.92575836,999.7000122,27.56611633,120.2893448,111.2074966,1.705292106,474.0978394,89.6950531,1,8
2021-11-15 16:15 +08:00,26.46666718,61.47999954,81.36599731,27.68099976,106.1866684,6.566666603,561.4666748,5,0.005127,0.04687,0.08105,1.124594292,0.13672,738.7900391,50.38990402,26.5,49.91291428,44.07178879,31.52393913,16.92439651,17,82.94557953,95.10996246,119.9978485,18.92575836,999.7000122,27.60000038,125.0,142.8592377,1.226174593,477.2532959,90.39667511,1,8
2021-11-15 16:20 +08:00,20.0,60.90714264,81.375,27.68964195,106.2392883,6.857142925,554.1071167,5,0.005249,0.0459,0.08106,0.687676882,0.13867,607.77948,41.59231186,26.5,48.48407364,42.8441391,31.22630882,17.15509033,17,79.36360931,95.10996246,119.9978485,18.81342125,999.9000244,27.70000076,132.9835358,142.336731,1.164070845,476.2936707,91.59999847,1,8
2021-11-15 16:25 +08:00,20.0,61.54333496,81.42133331,27.69366646,106.1966629,6.266666889,551.7333374,6,0.005249,0.04688,0.08105,0.961276958,0.13867,611.5079956,42.64787674,26.5,51.12261963,45.02421188,31.22630882,16.93037224,17,80.90013123,95.10996246,119.9978485,19.04694748,999.9000244,27.70000076,121.7270279,88.89712524,0.816117942,476.8719177,92.69999695,1,8
2021-11-15 16:30 +08:00,20.29999924,62.04000092,81.51933289,27.66799927,106.1999969,6.266666889,548.3666382,2,0.005127,0.04589,0.08008,0.836659658,0.13868,628.6156006,42.64787674,26.5,48.38789749,41.79475784,30.84971428,16.92786789,17,73.57258606,95.10996246,119.9978485,18.80246353,999.9000244,27.89999962,129.9342041,107.0292587,0.916545391,475.7069092,92.801651,1,8
2021-11-15 16:35 +08:00,20.56666756,61.83666611,81.46299744,27.69933319,106.1866684,6.166666508,548.666687,5,0.005249,0.04688,0.08105,0.90567478,0.13867,630.0689087,42.64787674,26.5,49.7771759,43.8325386,30.56115532,17.07728004,17,74.30636597,95.10996246,119.9978485,18.91378212,999.9000244,27.89999962,139.9667053,119.0318527,0.969322801,478.0429382,92.50332642,1,8
2021-11-15 16:40 +08:00,22.36666679,61.48333359,81.46099854,27.72333336,106.0866699,6.766666889,549.4666748,2,0.005249,0.0459,0.08106,1.047896328,0.13867,639.239624,42.64787674,26.5,51.65602493,45.9348793,30.5593071,17.07728004,17,75.45748138,95.10996246,119.9978485,18.91378212,999.7999878,27.89999962,163.8839111,101.6877213,1.313482761,477.2998047,92.70663452,1,7
2021-11-15 16:45 +08:00,24.70000076,61.52999878,81.5043335,27.72533417,106.2366638,6.166666508,545.5666504,1,0.005127,0.04687,0.08008,0.826158669,0.13867,604.6790771,41.64918518,26.5,50.82338333,44.9250412,30.89694023,16.92626953,17,78.13921356,95.10996246,119.9978485,18.81033134,999.7999878,27.90163994,201.7211304,93.6543808,1.45917356,476.8868103,92.40328217,1,7
2021-11-15 16:50 +08:00,25.33333397,61.70333481,81.53766632,27.72566605,106.2799988,6.666666508,543.4666748,5,0.005249,0.0459,0.08105,1.000185061,0.13867,615.1272583,41.64918518,26.5,52.05299377,45.95519638,31.28010368,17.07508659,17,80.61312103,95.10996246,119.9978485,18.90948296,999.5999756,28.04916763,228.8576202,112.8436432,2.612255335,478.6663818,91.54916382,1,7
2021-11-15 16:55 +08:00,23.13793182,61.46207047,81.60482788,27.71689606,106.2551727,7.0,540.7241211,4,0.005249,0.04688,0.08106,0.745265676,0.13672,632.6235352,42.85509872,26.5,52.3662529,47.09801483,31.28010368,17.07508659,17,78.62230682,95.10996246,119.9978485,18.90948296,999.5999756,28.20000076,269.016571,100.3923798,1.917960525,480.6653137,91.50331879,1,8
2021-11-15 17:00 +08:00,22.83333397,62.04000092,81.54033661,27.74533272,106.2266693,6.5,537.0,3,0.005127,0.04589,0.08105,1.202244825,0.13867,728.112793,49.37158966,26.5,51.71427917,46.0097847,31.47847366,16.9238739,17,82.65885162,95.10996246,119.9978485,18.79533195,999.5999756,28.39999962,311.1809692,108.0213852,2.905357599,481.6683044,90.20328522,1,8
2021-11-15 17:05 +08:00,22.16666603,61.89333344,81.53266907,27.75699997,106.2233353,6.133333206,532.8666382,3,0.005249,0.04688,0.08008,1.255110927,0.13868,797.7138062,53.2468338,26.5,50.38802338,43.71504974,31.61477661,16.9238739,17,82.10839844,95.10996246,119.9978485,18.7934227,999.5999756,28.60000038,192.2153625,85.02031708,2.009021282,484.0903015,89.11988068,1,8
2021-11-15 17:10 +08:00,21.1785717,60.93928528,81.64571381,27.7321434,106.4928589,6.464285851,530.8571167,3,0.005249,0.0459,0.08105,1.154631014,0.13867,776.6629028,51.66677094,26.5,49.91383362,43.71504974,31.48147774,16.9238739,17,81.03979492,95.10996246,119.9978485,18.7934227,999.5999756,29.0,358.9341431,111.9333954,2.222169399,484.4868774,87.40823364,1,8
2021-11-15 17:15 +08:00,20.0,61.44333267,81.67199707,27.7310009,106.246666,6.400000095,528.4333496,1,0.005127,0.04687,0.08106,1.060823732,0.13867,776.6918335,52.7501297,26.5,53.01403809,47.14780045,31.62972069,17.07464027,17,83.36276245,95.10996246,119.9978485,19.01329994,999.6983643,29.19834518,218.8606567,101.0536575,1.791751146,488.0853882,85.10496521,1,8
2021-11-15 17:20 +08:00,20.0,61.49666595,81.73999786,27.7266674,106.2366638,6.400000095,526.833313,2,0.005249,0.04688,0.08008,1.20676045,0.13867,784.617981,52.7501297,26.5,50.67837143,44.78560638,31.28710938,16.91362,17,81.64949036,95.10996246,119.9978485,18.78550529,999.7000122,29.20000076,170.9917603,62.61647034,1.420576811,486.4418335,84.80412292,1,8
2021-11-15 17:25 +08:00,20.70000076,61.65999985,81.74766541,27.72800064,106.2300034,6.366666794,524.333313,2,0.005249,0.0459,0.08105,1.101781609,0.13867,793.7671509,52.7501297,26.5,49.8800087,43.66970062,30.96957588,17.06267929,17,80.04904175,95.10996246,119.9978485,18.86724281,999.7000122,29.1016655,149.5161438,102.4336014,1.463143349,485.2599182,84.99001312,1,8
2021-11-15 17:30 +08:00,21.46666718,61.63333511,81.70600128,27.73900032,106.2699966,6.133333206,519.4666748,2,0.005127,0.04687,0.08106,1.134144356,0.13868,676.8071899,46.29114914,26.5,48.16822433,42.64141464,30.53089714,17.05723572,17,76.35941315,95.10996246,119.9978485,18.75414085,999.7000122,29.10000038,110.3141632,120.7031555,3.35693717,483.1105957,85.20495605,1,7
2021-11-15 17:35 +08:00,20.86666679,61.39666748,81.85166931,27.70800018,106.2900009,6.300000191,518.8666382,3,0.005249,0.0459,0.08105,1.027284641,0.13671,694.6451416,46.31620789,26.5,51.54029846,46.23017883,30.56913185,17.05488014,17,74.89593506,95.10996246,119.9978485,18.97503471,999.8016357,28.90165138,94.98348236,89.49158478,1.835705876,481.2849731,86.0,1,6
2021-11-15 17:40 +08:00,21.86666679,61.98333359,81.90699768,27.69733238,46.05666733,6.166666508,516.2666626,5,0.005249,0.04688,0.08008,0.900946425,0.13868,675.8338013,46.31620789,26.5,49.84692383,44.12584686,30.56913185,16.89966583,17,77.79473114,95.10996246,119.9978485,18.7537117,999.8983765,28.60330009,85.04949951,116.4881744,1.859605789,478.7058105,87.2983551,1,5
2021-11-15 17:45 +08:00,20.82758713,62.25862122,82.07896423,27.66206932,0.0,6.379310131,511.1379395,2,0.005127,0.04589,0.08105,1.138609741,0.13867,698.9118042,46.31620789,26.5,48.87181473,43.12635803,30.34140968,16.89966583,17,71.74430847,95.10996246,119.9978485,18.75204468,1000.099976,28.5,81.45877075,115.1481323,1.136206746,480.0788269,89.0475235,1,6
2021-11-15 17:50 +08:00,21.06666756,62.19333267,82.25533295,27.61533356,0.0,6.066666603,510.3666687,4,0.005249,0.04688,0.08106,1.001418469,0.13867,691.3845215,46.31620789,26.5,50.59774017,45.1868248,30.33760834,17.05092239,17,75.7100296,95.10996246,119.9978485,18.86034584,1000.099976,28.39999962,77.0165863,105.0651703,0.973267198,477.8796997,90.0,1,6
2021-11-15 17:55 +08:00,22.53333282,62.73333359,82.49433136,27.55333328,0.0,6.133333206,505.3666687,4,0.005249,0.0459,0.08008,0.993774143,0.13867,685.1060181,46.31620789,26.5,51.38204193,45.20417786,30.33760834,17.05092239,17,76.54969788,95.10996246,119.9978485,18.86034584,1000.198364,28.39833832,65.03323364,99.16131592,1.354017973,477.4963989,90.99667358,1,6
2021-11-15 18:00 +08:00,22.0357151,61.61071396,82.47678375,27.55535698,0.0,5.607142925,501.4285583,5,0.005127,0.04687,0.08105,1.060034953,0.13867,656.1535034,46.31620789,26.5,50.11358643,44.13679123,30.33760834,16.90198898,17,74.8168335,95.10996246,119.9978485,18.86034584,1000.200012,28.10329819,53.04945374,91.69670105,0.585990131,476.300293,90.79670715,1,6
2021-11-15 18:05 +08:00,20.0,62.48125076,82.48687744,27.54062462,0.0,5.625,499.28125,2,0.005249,0.0459,0.08106,0.873273097,0.08008,554.326416,38.30796814,26.5,49.92560196,44.20838165,30.04067612,17.05499649,17,72.69979858,95.10996246,119.9978485,18.85693169,1000.101624,28.0,43.03329086,95.9466095,1.928335309,476.0771484,91.19667053,1,6
2021-11-15 18:10 +08:00,20.0,62.50869751,82.56260681,27.50739098,0.0,5.826086998,495.1304321,4,0.005249,0.04688,0.08105,0.778168279,0.07813,539.272644,37.40449142,26.5,49.13089752,43.15958786,29.79201889,17.05499649,17,72.13833618,95.10996246,119.9978485,18.75754929,1000.150818,27.85083008,37.5083046,111.1079941,1.317508698,473.9045715,91.99668121,1,5
2021-11-15 18:15 +08:00,20.03225899,62.75806427,82.63548279,27.46999931,0.0,5.580645084,490.1290283,2,0.005127,0.04589,0.08008,1.005263402,0.08008,542.2490845,37.38796997,26.5,47.47584152,41.37833786,28.65223694,16.89953613,17,64.66549683,95.10996246,121.9815063,18.75754929,1000.099976,27.72065926,33.41319656,100.1565704,1.546268702,473.3904724,92.30000305,1,5
2021-11-15 18:20 +08:00,20.73333359,62.52000046,82.63999939,27.4703331,0.0,5.266666889,483.4333191,1,0.005249,0.04688,0.08105,1.091002808,0.08007,547.8224487,38.55731583,26.5,47.8736496,41.5238533,28.02812576,17.05562592,17,63.33707809,95.10996246,119.9628448,18.75672722,1000.199158,27.60000038,30.00828362,80.60203552,1.044615865,473.4931641,92.30000305,1,5
2021-11-15 18:25 +08:00,22.13333321,62.50666809,82.61266327,27.45933342,0.0,5.433333397,479.0,2,0.005127,0.0459,0.08106,1.277584408,0.08008,552.5229492,38.56708145,26.5,48.61992645,42.62814331,28.02722549,16.90790939,17,62.42654419,95.10996246,119.9628448,18.87384605,1000.101624,27.5,25.01643372,103.2122269,1.936713457,472.7050476,92.5,1,5
2021-11-15 18:30 +08:00,23.13333321,62.20999908,82.59799957,27.4640007,0.0,5.300000191,474.5,3,0.005249,0.04687,0.08008,1.092570089,0.07813,548.5617065,38.56708145,26.5,45.73848343,40.41299438,28.02722549,16.90544128,17,63.96776199,95.10996246,119.9628448,18.64528084,1000.299988,27.5,19.0328083,84.03476715,1.368359566,472.5247498,92.49671936,1,4
2021-11-15 18:35 +08:00,24.33333397,62.20333481,82.56400299,27.46166611,0.0,5.066666603,474.2666626,3,0.005249,0.04688,0.08105,0.358753927,0.08007,558.0956421,38.56708145,26.5,7.825525761,0.0,28.18128967,22.76964569,17,60.65279007,95.10996246,119.9628448,20.22241402,1000.101624,27.39999962,13.01649952,105.7385941,1.538744926,472.5018311,93.09669495,1,4
2021-11-15 18:40 +08:00,24.62068939,62.17586136,82.58172607,27.46448326,0.0,5.068965435,471.379303,4,0.005127,0.0459,0.08106,0.0,0.08008,559.5974121,38.56708145,26.5,7.825525761,0.0,28.18128967,24.31208229,17,60.14242554,95.10996246,119.9628448,24.8813076,1000.099976,27.29999924,7.016583443,118.5933685,1.782371521,470.1075134,93.99668121,1,4
2021-11-15 18:45 +08:00,23.79999924,62.24000168,82.63466644,27.44333267,0.0,4.866666794,468.6333313,3,0.005249,0.04687,0.08105,0.0,0.08008,59.80659103,100.0,26.5,7.825525761,0.0,0.0,24.46214867,17,0.0,95.10996246,0.0,25.16626549,1000.200012,27.29999924,3.01644969,104.654007,1.370000005,472.2854614,94.79671478,1,3
2021-11-15 18:50 +08:00,24.27586174,61.55172348,82.6679306,27.42551804,0.0,5.241379261,465.5172424,2,0.005249,0.0459,0.08008,0.0,0.07813,55.20156479,100.0,26.5,7.825525761,0.0,0.0,24.15950966,17,0.0,95.10996246,0.0,24.94080925,1000.200012,27.29999924,0.0,145.9037476,0.964869559,470.8992004,94.99668884,1,3
2021-11-15 18:55 +08:00,20.0,62.10344696,82.68276215,27.41965485,0.0,4.896551609,464.4137878,2,0.005127,0.04687,0.08105,0.0,0.08007,43.87267685,100.0,26.5,7.825525761,0.0,0.0,24.00706673,17,0.0,95.10996246,0.0,24.63198662,1000.400024,27.29999924,0.0,88.71871948,0.861165762,471.0958252,95.30000305,1,3
2021-11-15 19:00 +08:00,20.0,62.58709717,82.72548676,27.41741943,0.0,4.870967865,462.0967712,4,0.005249,0.0459,0.08106,0.0,0.08008,43.87267685,100.0,26.5,7.825525761,0.0,0.0,24.00706673,17,0.0,95.10996246,0.0,24.51573181,1000.398376,27.10000038,0.0,98.93968201,0.897523046,470.9909058,95.74917603,1,3
2021-11-15 19:05 +08:00,20.03333282,62.38999939,82.78600311,27.39533424,0.0,4.866666794,462.1333313,2,0.005249,0.04688,0.08008,0.0,0.02539,43.75841522,100.0,26.5,7.825525761,0.0,0.0,24.00706673,17,0.0,95.10996246,0.0,24.40660858,1000.400024,27.10000038,0.0,92.57936096,0.602981925,470.6827393,96.19999695,1,3
2021-11-15 19:10 +08:00,20.20000076,62.54999924,82.77166748,27.4003334,0.0,5.033333302,458.6333313,2,0.005127,0.0459,0.08105,0.0,0.02539,36.91840363,100.0,26.5,7.825525761,0.0,0.0,23.70752716,17,0.0,95.10996246,0.0,24.40660858,1000.400024,27.0,0.0,102.113121,1.286362648,470.2895508,96.5,1,3
2021-11-15 19:15 +08:00,21.16666603,62.27666855,82.72467041,27.41133308,0.0,4.966666698,454.8333435,4,0.005249,0.04687,0.08106,0.0,0.02539,15.26643467,100.0,26.5,7.825525761,0.0,0.0,23.70752716,17,0.0,95.10996246,0.0,24.40660858,1000.599976,27.0,0.0,73.35307312,0.551165521,469.4932251,96.69999695,1,2
2021-11-15 19:20 +08:00,21.63333321,62.20333481,82.75700378,27.40866661,0.0,4.833333492,452.6666565,3,0.005249,0.0459,0.08105,0.0,0.02539,28.29657745,100.0,26.5,7.825525761,0.0,0.0,23.70752716,17,0.0,95.10996246,0.0,24.40660858,1000.599976,26.90165329,0.0,79.18762207,0.629504025,469.6898193,96.70165253,1,2
2021-11-15 19:25 +08:00,22.73333359,62.18999863,82.76599884,27.40733337,0.0,4.533333302,452.3999939,4,0.005127,0.04687,0.08008,0.0,0.0254,43.61120987,100.0,26.5,7.825525761,0.0,0.0,23.85666084,17,0.0,95.10996246,0.0,24.50657654,1000.599976,26.89999962,0.0,107.9016647,0.862640977,468.7066345,96.69999695,1,1
2021-11-15 19:30 +08:00,22.3103447,62.57931137,82.86103821,27.38758659,0.0,4.586206913,450.2758484,6,0.005249,0.0459,0.08105,0.0,0.02539,36.86043549,100.0,26.5,7.825525761,0.0,0.0,23.85666084,17,0.0,95.10996246,0.0,24.50657654,1000.599976,26.89999962,0.0,104.2363663,0.790415645,467.9202881,96.40000153,1,3
2021-11-15 19:35 +08:00,22.83333397,62.75666809,82.90000153,27.37633324,0.0,4.5,449.8333435,4,0.005249,0.04688,0.08106,0.0,0.02539,36.86043549,100.0,26.5,7.825525761,0.0,0.0,23.85666084,17,0.0,95.10996246,0.0,24.50657654,1000.601624,26.89999962,0.0,101.3216248,0.984823525,468.8934937,96.19999695,1,3
2021-11-15 19:40 +08:00,24.20000076,62.56999969,82.82833099,27.39999962,0.0,4.233333111,446.4333191,6,0.005127,0.0459,0.08008,0.0,0.02539,43.75933075,100.0,26.5,7.825525761,0.0,0.0,23.85666084,17,0.0,95.10996246,0.0,24.50657654,1000.599976,26.89999962,0.0,102.2143097,0.98737067,469.2867126,95.80000305,1,3
2021-11-15 19:45 +08:00,21.0,61.65357208,82.87249756,27.38071442,0.0,4.428571224,449.7142944,5,0.005249,0.04687,0.08105,0.0,0.02539,43.87267685,100.0,26.5,7.825525761,0.0,0.0,24.00564003,17,0.0,95.10996246,0.0,24.60755157,1000.700012,26.89999962,0.0,119.4471436,0.566957772,468.9098816,95.5,1,3
2021-11-15 19:50 +08:00,20.0,62.34000015,82.91066742,27.37700081,0.0,4.366666794,452.2666626,9,0.005249,0.0459,0.08106,0.0,0.02539,28.15261269,100.0,26.5,7.825525761,0.0,0.0,24.00564003,17,0.0,95.10996246,0.0,24.60755157,1000.700012,26.89999962,0.0,103.0528564,2.299759626,469.2833557,95.80000305,1,3
2021-11-15 19:55 +08:00,20.0,62.27000046,82.89333344,27.38866615,0.0,4.433333397,451.6333313,7,0.005127,0.04687,0.08105,0.0,0.02539,15.26621532,100.0,26.5,7.825525761,0.0,0.0,24.00564003,17,0.0,95.10996246,0.0,24.60755157,1000.700012,26.89999962,0.0,120.7240906,1.226985931,470.1978455,95.60166168,1,3
2021-11-15 20:00 +08:00,20.03333282,62.4766655,82.96099854,27.37100029,0.0,4.0,450.1000061,6,0.005249,0.04688,0.08008,0.0,0.02539,36.78881454,100.0,26.5,7.825525761,0.0,0.0,24.00564003,17,0.0,95.10996246,0.0,24.70877266,1000.700012,26.89999962,0.0,104.7212448,1.318192363,470.0929565,95.90164185,1,6
2021-11-15 20:05 +08:00,20.36666679,62.52666855,83.08866882,27.34033394,0.0,4.300000191,449.3666687,5,0.005249,0.0459,0.08105,0.0,0.01758,36.86043549,100.0,26.5,7.825525761,0.0,0.0,24.00564003,17,0.0,95.10996246,0.0,24.70877266,1000.700012,26.89999962,0.0,119.6021118,1.922718048,469.8930664,96.0,1,6
2021-11-15 20:10 +08:00,21.16666603,62.30666733,83.12033081,27.33399963,0.0,4.433333397,450.3666687,3,0.005127,0.04687,0.08106,0.0,0.01562,43.75898743,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,24.70877266,1001.0,26.89999962,0.0,108.6708755,1.113296628,469.4954529,95.80000305,1,6
2021-11-15 20:15 +08:00,21.96666718,62.59000015,83.05899811,27.35300064,0.0,4.566666603,448.8666687,5,0.005249,0.0459,0.08008,0.0,0.01758,36.97672272,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,24.70877266,1001.0,26.89999962,0.0,89.87644196,1.128739119,469.7063904,95.30332184,1,5
2021-11-15 20:20 +08:00,21.93333244,62.26333237,83.10233307,27.34766579,0.0,4.400000095,444.6333313,5,0.005249,0.04688,0.08105,0.0,0.01758,28.15261269,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,24.75845718,1001.0,26.89999962,0.0,105.6042023,0.914549649,469.2932739,94.80330658,1,6
2021-11-15 20:25 +08:00,23.44827652,62.29310226,83.05792999,27.36000061,0.0,4.034482956,441.8965454,5,0.005127,0.0459,0.08106,0.0,0.01562,36.91875076,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,24.80980873,1001.099976,26.89999962,0.0,97.77816772,0.477651089,468.7134399,94.50332642,1,6
2021-11-15 20:30 +08:00,23.13333321,62.66666794,83.11266327,27.35266685,0.0,4.199999809,444.2333374,6,0.005249,0.04687,0.08105,0.0,0.01758,36.86043549,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,24.80980873,1001.0,26.89999962,0.0,100.3727493,0.958016038,469.5064392,94.69669342,1,6
2021-11-15 20:35 +08:00,21.4285717,61.46071243,83.17928314,27.34250069,0.0,4.25,445.5357056,2,0.005249,0.0459,0.08008,0.0,0.01758,36.97706985,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,24.90936089,1001.150635,26.94937134,0.0,98.58618164,1.221004844,469.7030945,94.40126038,1,6
2021-11-15 20:40 +08:00,20.0,62.72000122,83.13400269,27.35066605,0.0,4.300000191,444.1666565,4,0.005127,0.04687,0.08105,0.0,0.01563,49.69684601,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,24.90936089,1001.099976,26.89999962,0.0,106.3761292,1.800496459,469.8699036,94.19999695,1,6
2021-11-15 20:45 +08:00,20.0,62.5,83.194664,27.34166718,0.0,4.333333492,444.2000122,2,0.005249,0.0459,0.08106,0.0,0.01757,49.69556046,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,24.90936089,1001.200012,27.0,0.0,102.336731,1.695005059,468.9134521,93.79833984,1,6
2021-11-15 20:50 +08:00,20.0,62.23333359,83.22799683,27.33466721,0.0,4.099999905,445.6000061,6,0.005249,0.04688,0.08008,0.0,0.01758,46.89038849,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,24.9588604,1001.200012,27.0,0.0,108.9972534,0.765439391,469.6865234,93.7983551,1,6
2021-11-15 20:55 +08:00,20.20000076,62.2733345,83.26233673,27.33233261,0.0,4.266666889,443.7999878,4,0.005127,0.0459,0.08105,0.0,0.01563,36.96873856,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,25.00918388,1001.200012,27.0,0.0,100.3946228,0.644315839,469.2966003,94.30000305,1,6
2021-11-15 21:00 +08:00,20.79999924,62.68999863,83.29299927,27.32333374,0.0,3.866666555,441.4666748,6,0.005249,0.04687,0.08105,0.0,0.01757,28.15261269,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,25.00918388,1001.485229,27.0,0.0,96.11331177,0.969522297,469.6931152,94.51309967,1,6
2021-11-15 21:05 +08:00,21.36666679,62.58000183,83.32233429,27.31900024,0.0,3.933333397,442.8999939,7,0.005249,0.0459,0.08106,0.0,0.01758,29.56562805,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,25.10792542,1001.599976,27.0,0.0,88.86782837,0.744917274,471.089325,94.89834595,1,5
2021-11-15 21:10 +08:00,22.33333397,62.61999893,83.28600311,27.32933426,0.0,4.033333302,442.5333252,3,0.005127,0.04687,0.08008,0.0,0.01563,42.47053528,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,25.10845757,1001.599976,27.0,0.0,107.3623199,0.894424856,469.9299622,95.19999695,1,5
2021-11-15 21:15 +08:00,22.79310417,62.27931213,83.39862061,27.30620766,0.0,4.241379261,439.8965454,5,0.005249,0.04688,0.08105,0.0,0.01758,36.97470093,100.0,26.5,7.825525761,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,25.10845757,1001.599976,26.99834251,0.0,108.1844864,0.861822307,468.901123,95.59999847,1,5
2021-11-15 21:20 +08:00,22.79999924,62.85666656,83.33000183,27.3283329,0.0,4.199999809,438.2666626,4,0.005249,0.0459,0.08106,0.0,0.01757,36.71897125,100.0,26.5,7.679450035,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,25.20894814,1001.698364,26.89999962,0.0,114.5412903,0.940660655,469.8963623,95.99669647,1,5
2021-11-15 21:25 +08:00,23.3571434,62.0357132,83.443573,27.30392838,0.0,3.75,436.8928528,2,0.005127,0.04687,0.08008,0.0,0.01563,43.75806808,100.0,26.5,7.676996708,0.0,0.0,24.15475845,17,0.0,95.10996246,0.0,25.20894814,1001.700012,26.89999962,0.0,93.335495,1.104516506,468.4969788,96.79833984,1,5
2021-11-15 21:30 +08:00,20.0,62.29666519,83.33567047,27.32900047,0.0,3.799999952,437.5333252,3,0.005249,0.0459,0.08105,0.0,0.01758,43.75674438,100.0,26.5,7.676996708,0.0,0.0,24.30373573,17,0.0,95.10996246,0.0,25.20894814,1001.896729,26.89999962,0.0,73.77449799,1.009669304,469.8666382,97.19669342,1,5
2021-11-15 21:35 +08:00,20.0,62.54838562,83.41806793,27.31129074,0.0,4.0,440.0,6,0.005249,0.04688,0.08105,0.0,0.01758,40.36705399,100.0,26.5,7.676996708,0.0,0.0,24.30373573,17,0.0,95.10996246,0.0,25.20894814,1001.799988,26.89999962,0.0,77.47112274,0.686154366,469.4998779,97.5,1,5
2021-11-15 21:40 +08:00,20.0,62.28666687,83.56733704,27.2840004,0.0,4.066666603,436.6666565,3,0.005127,0.04589,0.08106,0.0,0.01562,49.81129074,100.0,26.5,7.676996708,0.0,0.0,24.30373573,17,0.0,95.10996246,0.0,25.30799294,1001.900024,26.79999924,0.0,86.54820251,0.983070195,469.716217,97.5,1,6
2021-11-15 21:45 +08:00,20.0,62.31666565,83.5063324,27.29599953,0.0,3.666666746,436.4666748,3,0.005249,0.04688,0.08008,0.0,0.01758,36.97492981,100.0,26.5,7.676996708,0.0,0.0,24.30373573,17,0.0,95.10996246,0.0,25.30799294,1001.90332,26.79999924,0.0,89.76101685,0.75,469.8764648,97.69999695,1,6
2021-11-15 21:50 +08:00,20.56666756,62.6566658,83.47399902,27.30966759,0.0,3.900000095,438.5333252,5,0.005249,0.0459,0.08105,0.0,0.01758,36.97527313,100.0,26.5,7.676996708,0.0,0.0,24.30373573,17,0.0,95.10996246,0.0,25.30799294,1002.099976,26.79999924,0.0,89.07034302,0.637336075,469.6798096,97.70166016,1,6
2021-11-15 21:55 +08:00,20.93333244,62.23333359,83.48100281,27.30599976,0.0,3.966666698,435.0,3,0.005127,0.04687,0.08106,0.0,0.01562,43.75887299,100.0,26.5,7.676996708,0.0,0.0,24.30373573,17,0.0,95.10996246,0.0,25.40984535,1002.099976,26.79999924,0.0,107.9003525,0.699999988,468.2936401,97.80000305,1,6
2021-11-15 22:00 +08:00,21.89999962,62.74666595,83.45866394,27.31399918,0.0,4.166666508,433.8666687,3,0.005249,0.0459,0.08007,0.0,0.01758,43.75806808,100.0,26.5,7.676996708,0.0,0.0,24.44976807,17,0.0,95.10996246,0.0,25.40984535,1002.101624,26.79999924,0.0,78.97779846,0.384818703,469.2600403,98.0,1,6
2021-11-15 22:05 +08:00,22.89999962,62.24666595,83.40699768,27.32999992,0.0,4.300000191,435.5333252,3,0.005249,0.04688,0.08106,0.0,0.01758,49.81158447,100.0,26.5,7.676996708,0.0,0.0,24.45223618,17,0.0,95.10996246,0.0,25.40984535,1002.099976,26.79999924,0.0,99.54452515,0.297203511,467.7136536,98.0,1,6
2021-11-15 22:10 +08:00,23.82758713,62.67930984,83.42378998,27.33069038,0.0,3.931034565,435.8275757,5,0.005127,0.04589,0.08105,0.0,0.01562,43.87267685,100.0,26.5,7.676996708,0.0,0.0,24.45223618,17,0.0,95.10996246,0.0,25.51162338,1002.0,26.60000038,0.0,103.7699127,0.576212704,468.8869019,98.0,1,6
2021-11-15 22:15 +08:00,22.83333397,62.71333313,83.47966766,27.32133293,0.0,4.300000191,434.9666748,5,0.005249,0.04688,0.08106,0.0,0.01758,49.69265747,100.0,26.5,7.676996708,0.0,0.0,24.45223618,17,0.0,95.10996246,0.0,25.51162338,1002.200012,26.60000038,0.0,69.08133698,0.519999981,467.8905334,98.19999695,1,6
