timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-15 22:20 +08:00,20.25,61.81071472,83.58642578,27.29964256,0.0,4.142857075,431.8571472,1,0.005249,0.0459,0.08008,0.0,0.01758,43.87267685,100.0,26.5,7.676996708,0.0,0.0,24.45223618,17,0.0,95.10996246,0.0,25.51162338,1002.200012,26.60000038,0.0,92.02150726,0.330000013,467.6939087,98.0,1,5
2021-11-15 22:25 +08:00,20.0,62.73333359,83.52833557,27.31266594,0.0,4.266666889,432.1666565,4,0.005127,0.04687,0.08105,0.0,0.01758,43.75604248,100.0,26.5,7.676996708,0.0,0.0,24.45223618,17,0.0,95.10996246,0.0,25.61284637,1002.400024,26.60000038,0.0,62.60874557,0.438004076,464.7516479,98.0,1,5
2021-11-15 22:30 +08:00,20.0,62.3133316,83.56600189,27.3113327,0.0,4.5,432.2333374,4,0.005249,0.04688,0.08106,0.0,0.01562,43.87267685,100.0,26.5,7.676996708,0.0,0.0,24.45223618,17,0.0,95.10996246,0.0,25.61455917,1002.400024,26.60000038,0.0,10.15103531,0.237852871,468.09375,97.80000305,1,6
2021-11-15 22:35 +08:00,20.0,62.64666748,83.53833008,27.31766701,0.0,4.366666794,431.0,2,0.005249,0.0459,0.08007,0.0,0.01758,43.87267685,100.0,26.5,7.676996708,0.0,0.0,24.45223618,17,0.0,95.10996246,0.0,25.61455917,1002.599976,26.60000038,0.0,20.61255836,0.589028299,467.6905823,97.60121155,1,5
2021-11-15 22:40 +08:00,20.20000076,62.56000137,83.55200195,27.31966591,0.0,4.433333397,433.9333191,2,0.005127,0.04687,0.08106,0.0,0.01758,79.73136902,100.0,26.5,7.676996708,0.0,0.0,24.45223618,17,0.0,95.10996246,0.0,25.61455917,1002.599976,26.70000076,0.0,25.01403809,0.918761313,467.9004517,97.40000153,1,5
2021-11-15 22:45 +08:00,20.79999924,62.3133316,83.68299866,27.29733276,0.0,4.300000191,432.5,3,0.005249,0.0459,0.08105,0.0,0.01758,73.00975037,100.0,26.5,7.676996708,0.0,0.0,24.45223618,17,0.0,95.10996246,0.0,25.72218513,1002.599976,26.70000076,0.0,58.41333008,0.452661246,468.4936523,97.0,1,5
2021-11-15 22:50 +08:00,21.03333282,62.71666718,83.74199677,27.28766632,0.096666664,4.599999905,429.7666626,2,0.005249,0.04687,0.08106,0.0,0.01562,69.02375031,100.0,26.5,7.676996708,0.0,0.0,24.45223618,17,0.0,95.10996246,0.0,25.72218513,1002.599976,26.70000076,0.0,74.37212372,0.310000002,468.09375,96.80000305,1,5
2021-11-15 22:55 +08:00,22.03333282,62.68000031,83.72433472,27.29733276,3.279999971,4.699999809,431.8999939,1,0.005127,0.0459,0.08008,0.0,0.01758,72.88095093,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.698364,26.60165215,0.0,43.88498306,0.370000005,467.6839905,97.2016449,1,5
2021-11-15 23:00 +08:00,23.75862122,62.67586136,83.65517426,27.31241417,6.234482765,4.793103218,430.6896667,1,0.005249,0.04688,0.08105,0.0,0.01758,73.0094986,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.599976,26.60000038,0.0,85.44006348,0.557349443,467.7104797,97.30000305,1,5
2021-11-15 23:05 +08:00,24.63333321,62.41999817,83.7519989,27.29733276,12.58666706,4.633333206,428.4666748,1,0.005249,0.0459,0.08106,0.0,0.01758,68.95738983,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.599976,26.59835815,0.0,104.1701279,0.319999993,468.1003113,97.5,1,3
2021-11-15 23:10 +08:00,22.3571434,61.64642715,83.78214264,27.2946434,20.98571396,4.571428776,429.0,2,0.005127,0.04687,0.08007,0.0,0.01562,69.02294922,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.599976,26.5,0.0,85.37042236,0.469999999,468.0773315,97.5,1,3
2021-11-15 23:15 +08:00,20.0,62.50333405,83.76499939,27.29766655,32.33333206,4.533333302,428.4333191,1,0.005249,0.0459,0.08106,0.0,0.01758,70.98512268,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.599976,26.5,0.0,80.47691345,0.502726555,468.4869995,97.56777191,1,3
2021-11-15 23:20 +08:00,20.0,62.80333328,83.75233459,27.31699944,42.66333389,4.533333302,429.3333435,3,0.005249,0.04688,0.08105,0.0,0.01758,64.85790253,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.599976,26.60000038,0.0,46.31900024,1.067365408,467.3204041,97.5,1,3
2021-11-15 23:25 +08:00,20.0,62.29000092,83.62966919,27.3496666,53.97333145,4.533333302,430.2999878,1,0.005127,0.04589,0.08106,0.0,0.01562,74.81589508,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.400024,26.60000038,0.0,90.8088913,0.582484901,467.8905334,97.5,1,3
2021-11-15 23:30 +08:00,20.13333321,62.75666809,83.58533478,27.3706665,63.70000076,5.033333302,431.7333374,1,0.005249,0.04688,0.08008,0.0,0.01758,68.95738983,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.400024,26.60000038,0.0,88.83296967,0.701401055,467.8806763,97.5,1,3
2021-11-15 23:35 +08:00,20.86666679,62.31999969,83.5446701,27.38366699,71.42333221,5.0,430.6000061,1,0.005249,0.0459,0.08105,0.0,0.01758,68.95738983,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.301636,26.60000038,0.0,94.63486481,0.580495417,468.4837646,97.30330658,1,3
2021-11-15 23:40 +08:00,22.06451607,62.77419281,83.53968048,27.41032219,80.20645142,4.580645084,428.8387146,1,0.005127,0.04687,0.08106,0.0,0.01562,73.00924683,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.498047,26.60000038,0.0,84.37043762,0.651369572,467.2960205,97.30000305,1,3
2021-11-15 23:45 +08:00,22.51612854,62.35806274,83.54096985,27.42290306,88.25806427,5.064516068,432.1290283,1,0.005249,0.0459,0.08007,0.0,0.01758,68.95738983,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.299988,26.500494,0.0,91.70709991,0.549011707,467.2774658,97.19999695,1,3
2021-11-15 23:50 +08:00,22.62068939,62.98620605,83.5868988,27.43379402,97.37586212,5.448276043,429.1034546,4,0.005249,0.04688,0.08106,0.0,0.01758,68.95738983,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.200012,26.5,0.0,104.978508,0.419999987,467.3006897,97.30000305,1,3
2021-11-15 23:55 +08:00,22.86666679,62.11666489,83.46633148,27.47900009,106.8366699,4.900000095,431.1000061,3,0.005127,0.04687,0.08105,0.0,0.01562,68.95738983,100.0,26.5,7.676996708,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.200012,26.40163803,0.0,29.30160332,0.418033481,468.0708313,97.5,1,3
2021-11-16 00:00 +08:00,22.25,61.57500076,83.14821625,27.52607155,114.2642822,4.678571224,429.5357056,1,0.005249,0.0459,0.08106,0.0,0.01758,64.79284668,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.200012,26.39999962,0.0,73.53405762,0.379999995,466.901001,97.5,1,3
2021-11-16 00:05 +08:00,20.0,62.45999908,78.63700104,27.36100006,120.9733353,3.799999952,433.5333252,1,0.005249,0.04687,0.08008,0.0,0.02539,68.88765717,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.200012,26.39999962,0.0,42.49129868,0.335389316,466.4978027,97.69999695,1,3
2021-11-16 00:10 +08:00,20.0,62.5233345,75.05400085,27.04966736,126.3566666,2.833333254,435.6666565,1,0.005127,0.0459,0.08105,0.0,0.02539,64.64806366,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.200012,26.39999962,0.0,45.1068573,0.238538533,466.7140198,97.50328064,1,2
2021-11-16 00:15 +08:00,20.0,62.4066658,72.71333313,26.89699936,132.7633362,2.299999952,435.2666626,2,0.005249,0.04688,0.08106,0.0,0.02539,76.66668701,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.200012,26.301651,0.0,348.7287292,0.252972931,466.6877441,97.5,1,2
2021-11-16 00:20 +08:00,20.0,62.04333496,71.45400238,26.77866745,137.9166718,1.966666698,433.5666809,2,0.005249,0.0459,0.08007,0.0,0.0254,72.94683838,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.200012,26.30164528,0.0,42.99341202,0.729506016,466.7009277,97.5032959,1,2
2021-11-16 00:25 +08:00,20.0,62.0233345,70.63566589,26.83133316,144.3233337,2.0,433.7666626,3,0.005127,0.04687,0.08106,0.0,0.02539,64.75759125,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.200012,26.39999962,0.0,40.21699905,0.270000011,466.6976624,97.69999695,1,2
2021-11-16 00:30 +08:00,20.03333282,62.35666656,69.96333313,27.03199959,149.0733337,1.466666698,434.4666748,4,0.005249,0.0459,0.08105,0.0,0.02539,64.79291534,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.200012,26.39999962,0.0,75.09460449,0.359085202,467.0942383,97.69999695,1,2
2021-11-16 00:35 +08:00,20.63333321,61.60666656,69.60033417,27.1313324,155.8399963,1.5,436.3666687,2,0.005249,0.04687,0.08106,0.0,0.02539,68.88765717,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.200012,26.39999962,0.0,85.32781982,0.375389367,466.7107849,97.80000305,1,2
2021-11-16 00:40 +08:00,20.93333244,62.54666519,69.24666595,27.22166634,191.1699982,1.233333349,439.8999939,2,0.005127,0.0459,0.08008,0.0,0.02539,69.02368164,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.200012,26.39833832,0.0,34.78686523,0.514516532,466.3045349,97.99667358,1,2
2021-11-16 00:45 +08:00,20.86206818,61.80344772,68.76551819,27.33137894,185.4620667,1.103448272,438.7241516,1,0.005249,0.04688,0.08105,0.0,0.02539,60.33472061,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.101624,26.39835358,0.0,80.90195465,0.21362257,467.3006592,98.0,1,2
2021-11-16 00:50 +08:00,20.60000038,62.0633316,68.35033417,27.4090004,184.7700043,1.166666627,439.2333374,3,0.005249,0.0459,0.08106,0.0,0.02539,76.72915649,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.099976,26.29999924,0.0,15.18518353,0.664024293,466.5144043,98.0,1,2
2021-11-16 00:55 +08:00,20.0,60.94285583,67.95285797,27.4107151,185.1107178,1.178571463,436.0714417,3,0.005127,0.04687,0.08007,0.0,0.02539,69.02301788,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.099976,26.49835587,0.98355031,24.17498207,0.56328994,467.0942383,98.19999695,1,2
2021-11-16 01:00 +08:00,20.0,61.68333435,67.53633118,27.37833405,187.0533295,1.100000024,434.0666809,2,0.005249,0.0459,0.08106,0.0,0.02539,72.94683838,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.099976,26.5,0.0,79.99739838,0.367945611,467.2940674,98.0,1,2
2021-11-16 01:05 +08:00,20.0,61.82333374,67.15333557,27.40600014,273.9766541,1.366666675,430.9333191,3,0.005249,0.04687,0.08105,0.0,0.01758,72.8808136,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.099976,26.39999962,0.0,89.10662079,0.53917253,467.6939087,97.80331421,1,2
2021-11-16 01:10 +08:00,20.0,61.33000183,66.80033112,27.5,291.4433289,1.466666698,434.0333252,2,0.005127,0.04688,0.08106,0.0,0.01562,69.14528656,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.099976,26.39999962,0.0,116.011116,0.15727663,466.4994507,97.69999695,1,2
2021-11-16 01:15 +08:00,20.0,61.71333313,66.45333099,27.59300041,291.0599976,1.166666627,435.5666809,1,0.005249,0.0459,0.08008,0.0,0.01758,72.88041687,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1002.099976,26.5,0.0,294.2489624,0.215327948,467.2940674,97.69999695,1,2
2021-11-16 01:20 +08:00,20.0,61.51666641,66.02933502,27.60866737,288.7099915,1.133333325,433.3999939,1,0.005249,0.04687,0.08105,0.0,0.01758,64.85858917,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.90332,26.5,0.0,90.88650513,0.338510543,467.6972046,97.30331421,1,1
2021-11-16 01:25 +08:00,20.0,61.90333176,65.67066956,27.62466621,294.3033447,1.166666627,433.6666565,2,0.005127,0.0459,0.08105,0.0,0.01562,69.02381134,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.900024,26.5,0.0,347.651947,0.731665015,467.6939087,97.30332947,1,1
2021-11-16 01:30 +08:00,20.0,62.03666687,65.40733337,27.61633301,291.2166748,1.266666651,433.4333191,2,0.005249,0.04688,0.08008,0.0,0.01758,66.67447662,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.799988,26.5,0.0,68.20513916,0.534486353,468.2703857,97.19999695,1,1
2021-11-16 01:35 +08:00,20.0,62.13000107,65.24066925,27.65600014,286.7133484,1.200000048,432.7666626,2,0.005249,0.04589,0.08106,0.0,0.01758,76.72915649,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.799988,26.5,0.0,18.35295105,1.184027791,467.2940674,97.0,1,1
2021-11-16 01:40 +08:00,20.03333282,62.15999985,65.02966309,27.6886673,286.8633423,1.333333373,431.5,2,0.005127,0.04688,0.08105,0.0,0.01563,68.95738983,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.603333,26.60000038,0.0,166.6211548,0.181831464,467.7005615,96.70166016,1,1
2021-11-16 01:45 +08:00,20.0357151,61.76071548,64.87071228,27.69249916,275.7642822,1.178571463,434.2142944,1,0.005249,0.0459,0.08106,0.0,0.01757,49.99805069,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.698364,26.5,0.0,233.5063477,0.180000007,468.0739746,96.69999695,1,1
2021-11-16 01:50 +08:00,20.0,62.55666733,64.81433105,27.6760006,283.519989,1.399999976,433.7000122,1,0.005249,0.04687,0.08008,0.0,0.01758,49.99633026,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.700012,26.5,0.0,9.02294445,0.824078023,467.5104675,96.50328827,1,1
2021-11-16 01:55 +08:00,20.0,61.95666504,64.67166901,27.6863327,281.2533264,1.033333302,433.0666809,1,0.005127,0.0459,0.08105,0.0,0.01563,55.29062653,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.700012,26.5,0.0,336.2681274,0.40801397,468.0871277,96.20165253,1,1
2021-11-16 02:00 +08:00,20.0,62.11666489,64.61699677,27.67399979,278.4166565,1.133333325,433.2000122,1,0.005249,0.04688,0.08105,0.0,0.01758,55.20338058,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.700012,26.39999962,0.0,14.39062881,0.381483465,467.4973145,95.80329895,1,1
2021-11-16 02:05 +08:00,20.0,61.88000107,64.67933655,27.66666603,276.1833191,1.233333349,439.6666565,1,0.005249,0.0459,0.08008,0.0,0.01757,55.20129776,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.698364,26.39999962,0.0,27.99084282,0.80954212,467.6905823,96.09999847,1,1
2021-11-16 02:10 +08:00,20.0,61.72000122,64.63632965,27.60233307,274.3866577,1.299999952,438.4666748,3,0.005127,0.04687,0.08106,0.0,0.01563,49.99650955,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.599976,26.39999962,0.0,28.25769234,1.056978226,466.6943359,96.09999847,1,1
2021-11-16 02:15 +08:00,20.0,62.55333328,64.68599701,27.5806675,272.7900085,1.133333325,442.3333435,2,0.005249,0.0459,0.08105,0.0,0.01758,55.20121002,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.400024,26.29999924,0.0,43.13216019,0.7484743,467.4674377,96.59999847,0,0
2021-11-16 02:20 +08:00,20.0,62.33333206,64.58633423,27.576334,271.063324,1.399999976,439.6333313,1,0.005249,0.04687,0.08106,0.0,0.01757,55.37022781,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.400024,26.29999924,0.0,20.27595711,0.800556362,465.3280029,97.19776917,0,0
2021-11-16 02:25 +08:00,20.0,62.16333389,64.40299988,27.57766724,270.3566589,1.133333325,436.2999878,1,0.005127,0.0459,0.08007,0.0,0.01758,44.0609169,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.398376,26.29999924,0.0,35.74641418,0.912507713,467.6706238,97.5,0,0
2021-11-16 02:30 +08:00,20.0,62.27931213,64.42655182,27.53827667,269.7241516,1.344827533,434.5517273,1,0.005249,0.04688,0.08106,0.0,0.01563,49.9092598,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.299988,26.20165062,0.0,21.16423798,0.53373009,465.3213806,98.29505157,0,0
2021-11-16 02:35 +08:00,20.2142849,61.52857208,64.31535339,27.54642868,268.2035828,1.214285731,433.6071472,1,0.005249,0.04687,0.08105,0.0,0.01758,49.80895233,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.299988,26.20000076,0.0,332.7546692,0.064985044,466.4911804,98.5,0,0
2021-11-16 02:40 +08:00,20.0,62.64333344,64.34967041,27.52099991,267.0566711,1.266666651,431.5,1,0.005127,0.0459,0.08008,0.0,0.01757,55.29062653,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.103271,26.10000038,0.0,33.67631149,0.234149873,466.4281311,98.5,0,0
2021-11-16 02:45 +08:00,20.0,62.43000031,64.27333069,27.52233315,264.6499939,1.299999952,430.4333191,2,0.005249,0.04688,0.08106,0.0,0.01758,49.99777985,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.003296,26.10000038,0.0,7.813846111,0.954078078,466.6976318,98.69999695,0,0
2021-11-16 02:50 +08:00,20.0,62.47999954,64.18933105,27.56066704,259.4733276,1.133333325,433.1000061,2,0.005249,0.04589,0.08105,0.0,0.01563,60.11027908,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.0,26.0016613,0.0,34.51691818,0.65351969,466.1245728,98.69999695,0,0
2021-11-16 02:55 +08:00,20.0,62.20000076,64.08266449,27.5636673,261.206665,1.200000048,434.7333374,1,0.005127,0.04688,0.08106,0.0,0.01758,55.20346832,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.0,26.0,0.0,326.7242432,0.171975955,466.0880737,98.80000305,0,0
2021-11-16 03:00 +08:00,20.0,62.35861969,64.05275726,27.56793022,260.6862183,1.275862098,435.7930908,1,0.005249,0.0459,0.08007,0.0,0.01757,49.99617386,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1001.0,26.0,0.0,347.7408752,0.348029524,466.2945557,99.0,0,0
2021-11-16 03:05 +08:00,20.0,62.32758713,63.78551865,27.64724159,257.6827698,1.241379261,438.9655151,1,0.005249,0.04687,0.08106,0.0,0.01758,44.0581665,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1000.799988,26.10000038,0.0,91.89876556,0.165450379,466.2978516,99.19999695,0,0
2021-11-16 03:10 +08:00,20.0,61.58666611,63.71466827,27.66900063,254.8733368,1.200000048,437.7666626,1,0.005127,0.0459,0.08105,0.0,0.01563,55.36984253,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1000.900024,26.10000038,0.0,181.8784943,0.180000007,466.2814026,99.19999695,0,0
2021-11-16 03:15 +08:00,20.0,61.83666611,63.59166718,27.71199989,249.4733276,1.233333349,432.6333313,1,0.005249,0.04688,0.08008,0.0,0.01757,49.99676895,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1000.799988,26.0,0.0,118.5383148,0.316032112,465.5047913,99.19669342,0,0
2021-11-16 03:20 +08:00,20.0,62.06551743,63.46138,27.7234478,246.0758667,1.241379261,432.0344849,2,0.005249,0.04589,0.08106,0.0,0.01758,55.20210266,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1000.700012,26.09835625,0.0,17.4465847,0.331974,465.1311951,99.5,0,0
2021-11-16 03:25 +08:00,20.13793182,61.37586212,63.25551605,27.74655151,243.8586273,1.206896544,428.5172424,2,0.005127,0.04688,0.08105,0.0,0.01563,55.10146713,100.0,26.5,7.677258015,0.0,0.0,24.60109138,17,0.0,95.10996246,0.0,25.72218513,1000.700012,26.10000038,0.0,33.39637375,0.451490998,465.5213623,99.5,0,0
2021-11-16 03:30 +08:00,20.0,61.92413712,63.20862198,27.74724197,237.6758575,1.310344815,424.8620605,1,0.005249,0.0459,0.08106,0.0,0.01758,55.36990356,100.0,26.5,7.677258015,0.0,0.0,24.74962425,17,0.0,95.10996246,0.0,25.72218513,1000.696716,26.0,0.0,50.78711319,0.376216561,464.7115784,99.30000305,0,0
2021-11-16 03:35 +08:00,20.0,61.59000015,63.1906662,27.75099945,235.6333313,1.033333302,423.4666748,1,0.005249,0.04687,0.08007,0.0,0.01757,49.99703598,100.0,26.5,7.677258015,0.0,0.0,24.74962425,17,0.0,95.10996246,0.0,25.8205204,1000.599976,26.0,0.0,50.41191101,0.282984942,464.7216492,99.5,0,0
2021-11-16 03:40 +08:00,20.03333282,61.5633316,63.13466644,27.75,239.4166718,1.299999952,420.1000061,1,0.005127,0.0459,0.08106,0.0,0.01563,49.9092598,100.0,26.5,7.677258015,0.0,0.0,24.74962425,17,0.0,95.10996246,0.0,25.82217789,1000.698364,25.89999962,0.0,42.40557098,0.652650654,464.4985962,99.5,0,0
2021-11-16 03:45 +08:00,20.03225899,61.97419357,63.12677383,27.73838615,259.0193481,1.354838729,417.2903137,1,0.005249,0.04688,0.08105,0.0,0.01758,55.29062653,100.0,26.5,7.677258015,0.0,0.0,24.74962425,17,0.0,95.10996246,0.0,25.82217789,1000.599976,25.89999962,0.0,301.6513062,0.112136312,465.4915771,99.79836273,0,0
2021-11-16 03:50 +08:00,20.0,61.75,63.0573349,27.72533417,265.9100037,1.100000024,408.5666809,1,0.005249,0.04687,0.08008,0.0,0.01758,55.20302582,100.0,26.5,7.677258015,0.0,0.0,24.74962425,17,0.0,95.10996246,0.0,25.82217789,1000.503296,25.89999962,0.0,346.6357422,0.433806419,465.3115234,99.79834747,0,0
2021-11-16 03:55 +08:00,20.0,61.58333206,63.19900131,27.6693325,265.1900024,1.200000048,404.6000061,2,0.005127,0.0459,0.08106,0.0,0.01562,50.07526779,100.0,26.5,7.677258015,0.0,0.0,24.74962425,17,0.0,95.10996246,0.0,25.82217789,1000.5,25.89999962,0.0,53.59234619,0.42753759,464.4985352,99.80000305,0,0
2021-11-16 04:00 +08:00,20.03333282,62.20000076,63.17100143,27.66033363,263.4033203,1.333333373,404.4666748,2,0.005249,0.04687,0.08105,0.0,0.01758,44.05854416,100.0,26.5,7.677258015,0.0,0.0,24.82296371,17,0.0,95.10996246,0.0,25.82217789,1000.5,25.79999924,0.0,69.26263428,0.419999987,464.7868958,99.80000305,0,0
2021-11-16 04:05 +08:00,20.0,62.04666519,63.20433426,27.67533302,263.1066589,1.233333349,408.7333374,2,0.005249,0.0459,0.08106,0.0,0.01758,60.11122513,100.0,26.5,7.677258015,0.0,0.0,24.89877319,17,0.0,95.10996246,0.0,25.92206955,1000.5,25.79999924,0.0,120.2965546,0.112955645,464.8885803,100.0,0,0
2021-11-16 04:10 +08:00,20.0,62.2266655,63.25233459,27.7056675,262.3566589,1.266666651,417.1000061,2,0.005127,0.04688,0.08007,0.0,0.01562,44.058918,100.0,26.5,7.677258015,0.0,0.0,24.89877319,17,0.0,95.10996246,0.0,25.92206955,1000.5,25.79999924,0.0,94.10829163,0.370000005,464.4953003,100.0,0,0
2021-11-16 04:15 +08:00,20.55172348,62.05172348,63.12896729,27.78482819,259.248291,1.344827533,427.3448181,1,0.005249,0.0459,0.08106,0.0,0.01758,55.29062653,100.0,26.5,7.677258015,0.0,0.0,24.89877319,17,0.0,95.10996246,0.0,25.92206955,1000.5,25.79999924,0.0,58.12518692,0.200000003,465.0917358,100.0,0,0
2021-11-16 04:20 +08:00,20.2142849,62.0,63.18714142,27.7946434,256.3642883,1.428571463,433.9285583,1,0.005249,0.04687,0.08105,0.0,0.01758,49.99729919,100.0,26.5,7.677258015,0.0,0.0,24.89877319,17,0.0,95.10996246,0.0,25.92206955,1000.5,25.79999924,0.0,95.0111618,0.189999998,463.7123108,100.0,0,0
2021-11-16 04:25 +08:00,20.0,62.1566658,63.23333359,27.77700043,254.6499939,1.233333349,439.2666626,1,0.005127,0.0459,0.08008,0.0,0.01562,49.99650574,100.0,26.5,7.677258015,0.0,0.0,24.89877319,17,0.0,95.10996246,0.0,25.92206955,1000.5,25.60000038,0.0,113.8818741,0.111977965,465.2752075,100.0,0,0
2021-11-16 04:30 +08:00,20.0,62.54000092,63.37666702,27.72766685,253.5500031,1.333333373,441.7666626,2,0.005249,0.04687,0.08106,0.0,0.01758,49.99633026,100.0,26.5,7.677258015,0.0,0.0,24.89877319,17,0.0,95.10996246,0.0,26.02077675,1000.5,25.60000038,0.0,330.8795471,0.270000011,464.0987549,100.0,0,0
2021-11-16 04:35 +08:00,20.0,62.19666672,63.30966568,27.71999931,251.4766693,1.5,444.4333191,2,0.005249,0.0459,0.08105,0.0,0.01758,55.29062653,100.0,26.5,7.677258015,0.0,0.0,24.89877319,17,0.0,94.61487579,0.0,26.02242851,1000.40332,25.60000038,0.0,18.30494881,0.180000007,466.0747986,100.0,0,0
2021-11-16 04:40 +08:00,20.0,62.12333298,63.0063324,27.73699951,251.4799957,1.399999976,439.6666565,2,0.005127,0.04688,0.08106,0.0,0.01562,49.9092598,100.0,26.5,7.677258015,0.0,0.0,24.89877319,17,0.0,94.61487579,0.0,26.02242851,1000.599976,25.60000038,0.0,337.8587646,0.050000001,464.2887573,100.0,0,0
2021-11-16 04:45 +08:00,20.0,62.66666794,62.92166519,27.72233391,251.113327,1.5,436.5666809,2,0.005249,0.0459,0.08007,0.0,0.01758,43.87267685,100.0,26.5,7.677258015,0.0,0.0,24.89877319,17,0.0,94.61487579,0.0,26.02242851,1000.700012,25.70000076,0.0,201.2069702,0.174315944,464.1020813,100.0,0,0
2021-11-16 04:50 +08:00,20.0,62.53333282,62.89866638,27.70299911,250.9133301,1.666666627,434.2666626,2,0.005249,0.04687,0.08106,0.0,0.01758,55.20293808,100.0,26.5,7.677258015,0.0,0.0,24.89877319,17,0.0,94.61487579,0.0,26.02242851,1000.700012,25.60000038,0.0,42.85962677,0.119342305,463.8922424,100.0,0,0
2021-11-16 04:55 +08:00,20.06666756,62.6866684,62.97600174,27.72866631,251.9799957,2.266666651,436.5333252,1,0.005127,0.0459,0.08105,0.0,0.01563,49.99624252,100.0,26.5,7.677258015,0.0,0.0,25.04808998,17,0.0,94.61487579,0.0,26.02242851,1000.601563,25.60000038,0.0,331.083252,0.504504383,463.7153931,100.0,0,0
2021-11-16 05:00 +08:00,21.29999924,62.33000183,62.91333389,27.8029995,252.1033325,2.866666555,444.2000122,1,0.005249,0.04688,0.08008,0.0,0.01757,55.29062653,100.0,26.5,7.677258015,0.0,0.0,25.04808998,17,0.0,94.61487579,0.0,26.02242851,1000.698364,25.69833755,0.0,337.1026917,0.154158205,463.9022217,100.0,0,0
2021-11-16 05:05 +08:00,22.39999962,62.45000076,63.01033401,27.7689991,250.9733276,2.400000095,450.4333191,2,0.005249,0.04687,0.08106,0.0,0.02539,55.10551071,100.0,26.5,7.677258015,0.0,0.0,25.04808998,17,0.0,94.10357666,0.0,26.12042618,1000.700012,25.70000076,0.0,349.2493286,0.202269793,463.3189087,100.0,0,0
2021-11-16 05:10 +08:00,21.8571434,61.65000153,63.20321274,27.65749931,250.7857208,2.25,453.3571472,2,0.005127,0.0459,0.08105,0.0,0.02539,55.29062653,100.0,26.5,7.677258015,0.0,0.0,25.04808998,17,0.0,94.10357666,0.0,26.12206841,1000.700012,25.70000076,0.0,353.6361389,0.263612449,464.2992249,100.0,0,0
2021-11-16 05:15 +08:00,20.0,62.14666748,63.2519989,27.57866669,243.4733276,2.166666746,452.5666809,1,0.005249,0.04687,0.08106,0.0,0.0254,55.29062653,100.0,26.5,7.677258015,0.0,0.0,25.04808998,17,0.0,94.10357666,0.0,26.12206841,1000.799988,25.70000076,0.0,226.8080902,0.200000003,463.7187805,100.0,0,0
2021-11-16 05:20 +08:00,20.0,62.07666779,63.152668,27.59700012,245.3600006,1.966666698,448.9333191,1,0.005249,0.0459,0.08007,0.0,0.02539,43.87267685,100.0,26.5,7.677258015,0.0,0.0,25.04808998,17,0.0,94.10357666,0.0,26.12206841,1000.799988,25.70000076,0.0,186.8344727,0.211644992,465.4785461,100.0,0,0
2021-11-16 05:25 +08:00,20.0,62.57666779,63.13666534,27.62100029,254.8366699,2.099999905,445.3999939,1,0.005127,0.04688,0.08106,0.0,0.02539,43.87267685,100.0,26.5,7.677258015,0.0,0.0,25.04808998,17,0.0,94.10357666,0.0,26.12206841,1000.799988,25.70000076,0.0,17.19485092,0.189999998,464.5052185,100.0,0,0
2021-11-16 05:30 +08:00,20.0,62.34000015,63.12966537,27.64066696,256.813324,2.033333302,449.1000061,1,0.005249,0.0459,0.08105,0.0,0.02539,49.81158829,100.0,26.5,7.677258015,0.0,0.0,25.04808998,17,0.0,94.10357666,0.0,26.12206841,1000.799988,25.70000076,0.0,343.7053833,0.198355034,465.0917358,100.0,0,0
2021-11-16 05:35 +08:00,20.0,62.64333344,63.10333252,27.66600037,241.9100037,2.333333254,452.3999939,1,0.005249,0.04687,0.08008,0.0,0.02539,44.06182861,100.0,26.5,7.677258015,0.0,0.0,25.04808998,17,0.0,94.10357666,0.0,26.12206841,1000.900024,25.70000076,0.0,12.90797901,0.212153599,464.3183594,100.0,0,0
2021-11-16 05:40 +08:00,20.39999962,62.99333191,63.14733505,27.66500092,223.1300049,2.299999952,454.7333374,2,0.005127,0.0459,0.08106,0.0,0.02539,43.97007751,100.0,26.5,7.677258015,0.0,0.0,25.04808998,17,0.0,94.10357666,0.0,26.12206841,1000.850647,25.70000076,0.0,26.53342056,0.492109954,464.5018616,100.0,0,0
2021-11-16 05:45 +08:00,21.63333321,62.14333344,63.10633469,27.66666603,227.0599976,2.166666746,459.7333374,1,0.005249,0.04687,0.08105,0.0,0.02539,43.87267685,100.0,26.5,7.677258015,0.0,0.0,25.04808998,17,0.0,93.60791016,0.0,26.22152328,1000.900024,25.70000076,0.0,77.96256256,0.333138108,465.478363,100.0,0,0
2021-11-16 05:50 +08:00,21.33333397,62.95000076,63.00833511,27.68333244,236.2566681,2.200000048,457.7333374,1,0.005249,0.0459,0.08105,0.0,0.02539,49.9092598,100.0,26.5,7.677258015,0.0,0.0,25.19659615,17,0.0,93.60791016,0.0,26.22152328,1000.799988,25.70000076,0.0,23.01653862,0.360990018,465.2718811,100.0,0,0
2021-11-16 05:55 +08:00,20.76666641,62.72999954,63.10400009,27.64066696,252.843338,2.233333349,455.9666748,1,0.005127,0.04688,0.08008,0.0,0.02539,43.87267685,100.0,26.5,7.677258015,0.0,0.0,25.19659615,17,0.0,93.60791016,0.0,26.22152328,1000.799988,25.70000076,0.0,101.7330475,0.430000007,464.3086548,100.0,0,0
2021-11-16 06:00 +08:00,21.0370369,62.57407379,63.12926102,27.62925911,269.7592468,2.296296358,454.5925903,1,0.005249,0.0459,0.08106,0.0,0.02539,43.97143555,100.0,26.5,7.677258015,0.0,0.0,25.19659615,17,0.0,93.60791016,0.0,26.22152328,1000.898376,25.70000076,0.0,29.51330185,0.991492748,464.8951416,100.0,0,0
2021-11-16 06:05 +08:00,20.0,62.63999939,63.04966736,27.62800026,270.9700012,2.200000048,453.2000122,1,0.005249,0.04687,0.08105,0.0,0.01758,49.9092598,100.0,26.5,7.677258015,0.0,0.0,25.19659615,17,0.0,93.60791016,0.0,26.22152328,1000.799988,25.70000076,0.0,207.231369,0.140714124,464.1152344,100.0,0,0
2021-11-16 06:10 +08:00,20.0,62.63000107,63.00933456,27.65800095,272.2600098,2.133333445,448.8333435,1,0.005127,0.0459,0.08008,0.0,0.01562,49.9092598,100.0,26.5,7.677258015,0.0,0.0,25.19659615,17,0.0,93.60791016,0.0,26.22152328,1000.900024,25.70000076,0.0,27.50209427,0.205090269,464.1053162,100.0,0,0
2021-11-16 06:15 +08:00,20.0,62.60666656,62.81999969,27.69300079,274.4233398,1.966666698,448.6000061,2,0.005249,0.04687,0.08106,0.0,0.01758,49.9092598,100.0,26.5,7.677258015,0.0,0.0,25.19659615,17,0.0,93.60791016,0.0,26.22152328,1000.900024,25.89999962,0.0,290.2597351,0.209999993,464.5118408,100.0,0,0
2021-11-16 06:20 +08:00,20.0,62.38000107,62.83000183,27.71100044,276.6233215,1.966666698,449.7999878,2,0.005249,0.0459,0.08105,0.0,0.01758,49.81158829,100.0,26.5,7.677258015,0.0,0.0,25.19659615,17,0.0,93.60791016,0.0,26.32105255,1000.900024,26.0,0.0,75.41002655,0.389999986,465.8029785,100.0,0,0
2021-11-16 06:25 +08:00,20.0,62.72999954,62.81933212,27.68133354,276.3866577,2.066666603,452.1333313,2,0.005127,0.04688,0.08105,0.0,0.01563,43.87267685,100.0,26.5,7.677258015,0.0,0.0,25.19659615,17,0.0,93.60791016,0.0,26.32105255,1001.099976,25.99837303,0.0,106.7857056,0.572511852,464.8951416,100.0,0,0
2021-11-16 06:30 +08:00,20.0,62.48333359,62.95466614,27.63566589,279.7433472,1.833333373,448.6000061,2,0.005249,0.04687,0.08008,0.0,0.01757,49.81148529,100.0,26.5,7.677258015,0.0,0.0,25.19659615,17,0.0,93.60791016,0.0,26.32105255,1000.900024,25.89999962,0.0,39.06841278,0.91329664,464.521637,100.0,0,0
2021-11-16 06:35 +08:00,20.29999924,62.4066658,62.82166672,27.60700035,282.019989,1.866666675,446.8333435,2,0.005249,0.0459,0.08106,0.0,0.01758,49.81079483,100.0,26.5,7.677258015,0.0,0.0,25.34526825,17,0.0,93.60791016,0.0,26.32105255,1001.09668,25.89999962,0.0,69.87975311,0.5,464.7117004,100.0,0,0
2021-11-16 06:40 +08:00,23.26666641,62.0633316,62.71766663,27.61499977,270.2666626,1.600000024,447.6333313,2,0.005127,0.04688,0.08105,0.0,0.01563,55.10456848,100.0,26.5,7.677258015,0.0,0.0,25.34526825,17,0.0,93.60791016,0.0,26.32105255,1001.099976,25.89999962,0.0,43.28546524,0.999751508,465.8748474,100.0,0,0
2021-11-16 06:45 +08:00,31.20000076,61.66333389,62.74433517,27.66966629,261.2266541,1.666666627,444.4333191,2,0.005249,0.04589,0.08008,0.0,0.01757,55.22842407,100.0,26.5,7.677258015,0.0,0.0,25.34526825,17,0.0,93.60791016,0.0,26.32105255,1001.001648,25.89999962,1.983566761,42.67389297,0.75147897,464.6951294,100.0,0,0
2021-11-16 06:50 +08:00,26.72413826,61.58275986,62.80448151,27.65551758,266.9551697,1.689655185,447.4827576,2,0.005249,0.04688,0.08105,0.0,0.01758,55.10569382,100.0,26.5,7.677258015,0.0,0.0,25.34526825,17,0.0,93.60791016,0.0,26.32105255,1001.0,25.79999924,3.983533382,54.11094284,0.646048009,465.291687,100.0,0,0
2021-11-16 06:55 +08:00,20.1785717,61.44285583,62.91535568,27.61964226,271.1178589,1.678571463,446.5,2,0.005127,0.0459,0.08106,0.0,0.01563,49.9092598,100.0,26.5,7.677258015,0.0,0.0,25.34526825,17,0.0,93.60791016,0.0,26.4206028,1001.0,25.79999924,8.983688354,48.91404724,0.647879481,465.494873,100.0,0,0
2021-11-16 07:00 +08:00,20.0,62.55333328,62.97100067,27.60833359,267.3099976,1.700000048,445.6666565,1,0.005249,0.04687,0.08105,0.0,0.01758,49.81186295,100.0,26.5,7.677258015,0.0,0.0,25.34526825,17,0.0,93.60791016,0.0,26.4206028,1001.200012,25.89999962,13.96773052,24.31771278,0.450968087,465.0720825,100.0,0,0
2021-11-16 07:05 +08:00,20.0,61.95999908,63.03333282,27.61700058,274.0299988,2.0,442.5,1,0.005249,0.0459,0.08008,0.0,0.01757,49.69726944,100.0,26.5,7.677258015,0.0,0.0,25.34526825,17,0.0,93.11242676,0.0,26.4206028,1001.200012,25.89999962,17.96750832,38.49704361,0.39162457,465.2982788,100.0,0,0
2021-11-16 07:10 +08:00,20.0,62.08333206,63.04499817,27.62199974,279.3933411,1.966666698,441.2666626,1,0.005127,0.04688,0.08106,0.0,0.01563,43.87267685,100.0,26.5,7.677258015,0.0,0.0,25.34526825,17,0.0,93.11242676,0.0,26.4206028,1001.200012,25.89999962,27.95105743,23.78682137,0.190244704,465.494873,100.0,0,0
2021-11-16 07:15 +08:00,212.1999969,62.70333481,63.05533218,27.62566757,241.2966614,1.799999952,438.6000061,1,0.005249,0.04589,0.08105,0.0,0.01758,43.97114182,100.0,26.5,7.677258015,0.0,0.0,25.34526825,17,0.0,93.11242676,0.0,26.4206028,1001.398376,26.0,39.9178772,15.17360497,0.349999994,467.2940674,100.0,0,0
2021-11-16 07:20 +08:00,332.3333435,63.20000076,63.01300049,27.66500092,221.9133301,2.066666603,437.7999878,2,0.005249,0.04688,0.08008,0.0,0.01758,36.97412491,100.0,26.5,7.677258015,0.0,0.0,25.4937973,17,0.0,93.11242676,0.0,26.4206028,1001.400024,26.10000038,54.95136261,8.179732323,0.635784566,468.8671265,100.0,0,0
2021-11-16 07:25 +08:00,259.2666626,62.59999847,62.98466492,27.66600037,212.7133331,1.866666675,438.8666687,2,0.005127,0.0459,0.08105,0.0,0.01562,43.87267685,100.0,26.5,7.677258015,0.0,0.0,25.4937973,17,0.0,93.11242676,0.0,26.4206028,1001.400024,26.20000076,67.94190216,93.45095825,0.577178061,469.6765137,100.0,0,0
2021-11-16 07:30 +08:00,199.6000061,62.79000092,63.08966827,27.6016674,211.8966675,2.033333302,438.8666687,2,0.005249,0.04687,0.08106,0.0,0.01758,43.87267685,100.0,26.5,7.677258015,0.0,0.0,25.4937973,17,0.0,93.11242676,0.0,26.52165985,1001.400024,26.39999962,84.99036407,36.32915115,0.973928094,472.2722778,100.0,0,0
2021-11-16 07:35 +08:00,150.1000061,62.77999878,63.13999939,27.61066628,213.0333405,1.899999976,442.7000122,1,0.005249,0.0459,0.08105,0.0,0.01758,43.75818253,100.0,26.5,7.677258015,0.0,0.0,25.4937973,17,0.0,93.11242676,0.0,26.52165985,1001.400024,26.60000038,96.91836548,39.61970139,0.711019814,472.302002,100.0,0,0
2021-11-16 07:40 +08:00,102.3666687,62.81666565,62.95866776,27.64999962,214.5333405,1.700000048,444.7666626,1,0.005127,0.04688,0.08008,0.0,0.01562,55.29062653,100.0,26.5,7.677258015,0.0,0.0,25.4937973,17,0.0,93.11242676,0.0,26.52165985,1001.299988,26.89999962,114.9351501,85.56826019,0.397133857,475.4939575,99.40000153,0,0
2021-11-16 07:45 +08:00,43.11111069,62.00740814,63.01629639,27.61370277,220.3925934,1.888888836,446.4814758,1,0.005249,0.04687,0.08106,0.0,0.01758,49.99712372,100.0,26.5,7.677258015,0.0,0.0,25.4937973,17,0.0,93.11242676,0.0,26.52165985,1001.496704,27.10000038,120.9836731,63.39180756,0.519999981,476.7033997,97.90326691,0,0
2021-11-16 07:50 +08:00,20.0,62.73666763,63.09799957,27.58233261,214.3200073,1.733333349,447.9666748,1,0.005249,0.0459,0.08105,0.0,0.01758,60.02249527,100.0,26.5,7.677258015,0.0,0.0,25.4937973,17,0.0,93.11242676,0.0,26.52165985,1001.5,27.49834061,138.9833984,24.49970818,0.377510041,480.2454834,96.90000153,0,0
2021-11-16 07:55 +08:00,20.0,62.4766655,63.21266556,27.53266716,210.0599976,1.766666651,447.7333374,2,0.005127,0.04688,0.08008,0.0,0.01562,72.94683838,100.0,26.5,7.677258015,0.0,0.0,25.4937973,17,0.0,93.11242676,0.0,26.52165985,1001.5,27.70000076,156.8543854,61.53334808,0.824660599,482.0620117,94.90808868,0,0
2021-11-16 08:00 +08:00,20.0,62.75161362,63.28677368,27.5248394,207.2580719,1.935483813,448.1290283,2,0.005249,0.04589,0.08105,0.0,0.01758,83.60580444,100.0,26.5,7.677258015,0.0,0.0,25.64232826,17,0.0,93.11242676,0.0,26.62091827,1001.5,28.19836426,179.9181976,66.8605423,0.25999999,485.453186,93.90982056,0,0
2021-11-16 08:05 +08:00,20.0,62.4066658,63.30466843,27.51333427,210.386673,1.966666698,448.1000061,2,0.005249,0.04688,0.08106,1.245082809,0.13281,1184.9021,100.0,26.5,67.65327454,60.77370834,33.60305786,19.43242264,17,98.81365204,87.32165527,115.5570831,25.71226311,1001.5,28.69837952,192.9675751,74.869133,0.310000002,485.096405,91.90811157,0,0
2021-11-16 08:10 +08:00,32.63333511,61.92333221,63.14466476,27.54066658,219.2899933,2.133333445,447.3999939,2,0.005127,0.0459,0.08105,1.801633869,0.13282,1209.172485,100.0,26.5,54.56521988,48.81136322,33.95524597,16.71910286,17,93.76915741,92.47393799,119.8448257,18.78177452,1001.5,29.20000076,212.9031219,97.5647049,0.617093563,489.0365295,88.81776428,0,0
2021-11-16 08:15 +08:00,41.79999924,61.50999832,63.06499863,27.56999969,258.8666687,2.033333302,447.4333191,1,0.005249,0.04687,0.08008,1.816714571,0.13281,1193.643188,100.0,26.5,53.08870316,46.57580185,33.10662079,16.9071312,17,87.09350586,93.51599121,119.8448257,18.97985268,1001.700012,29.59835815,226.9671783,38.53236389,0.200000003,489.0684204,87.09999847,0,0
2021-11-16 08:20 +08:00,26.93333244,62.44666672,63.11766815,27.58399963,340.7966614,1.833333373,446.6333313,1,0.005249,0.0459,0.08106,2.12456757,0.13281,1188.96936,100.0,26.5,52.75566483,46.59014511,32.90528107,17.06782722,17,88.86839294,94.54224396,119.8448257,19.0233078,1001.700012,29.70000076,246.0007019,81.95269775,0.379995346,491.0840454,85.10005188,0,0
2021-11-16 08:25 +08:00,20.86666679,62.20666504,62.93299866,27.64133263,399.6233215,1.700000048,447.6666565,1,0.005127,0.04688,0.08105,1.058950815,0.13281,662.8353271,42.56157684,26.5,52.30455399,45.94076157,31.31349754,16.83435059,17,77.76676941,95.04032135,121.83461,19.00551987,1001.700012,29.99837303,264.9674377,84.93605042,0.463092983,491.2839966,84.89674377,0,0
2021-11-16 08:30 +08:00,149.2333374,61.98333359,62.7859993,27.70899963,346.6533203,1.700000048,444.6666565,2,0.005249,0.04589,0.08008,0.254299849,0.13282,194.1508484,9.443537712,26.5,49.41238403,43.08663559,29.35978508,16.90984344,17,69.90274811,95.04032135,119.820549,18.75486183,1001.700012,30.10163498,288.8855896,126.9914627,1.220847487,492.2968445,82.60816956,0,0
2021-11-16 08:35 +08:00,364.6666565,61.05555725,62.95074081,27.66814804,234.340744,1.888888836,450.9629517,2,0.005249,0.04688,0.08105,0.227733053,0.13281,184.9031525,8.340278625,26.5,49.87099457,44.07262802,29.17785835,17.05912399,17,67.23234558,95.04032135,119.7865143,18.86995316,1001.700012,29.89836693,306.9509888,130.1544495,0.565589845,495.0857544,86.0901947,0,0
2021-11-16 08:40 +08:00,20.0,61.97000122,63.33133316,27.53533363,216.0466614,1.533333302,450.2666626,2,0.005127,0.0459,0.08106,0.236864856,0.13281,183.4101563,8.340278625,26.5,52.68707275,47.2992363,29.17785835,17.05912399,17,66.3597641,95.04032135,119.7865143,18.97844124,1001.799988,29.90325928,330.9185181,105.5566711,2.472462177,495.2392273,84.28859711,0,0
2021-11-16 08:45 +08:00,20.0,62.48333359,63.3030014,27.49733353,212.9466705,1.333333373,448.8999939,2,0.005249,0.04687,0.08105,0.237193992,0.13281,186.3848114,8.340278625,26.5,49.66110611,43.91049957,28.9663868,17.05770683,17,65.49630737,95.04032135,119.7865143,18.69759178,1001.898438,29.40161705,354.0646667,106.7565842,1.578383327,491.9002075,87.0,0,0
2021-11-16 08:50 +08:00,20.0,62.61333466,63.24233246,27.52433395,234.6733398,1.266666651,447.6333313,2,0.005249,0.0459,0.08008,0.305068744,0.13282,184.8848419,8.340278625,26.5,51.30805206,45.2713623,28.9663868,16.9081955,17,66.39905548,95.04032135,119.7865143,18.80922318,1001.900024,29.69836426,390.1000061,135.9329071,0.833845377,492.1034546,87.00163269,0,0
2021-11-16 08:55 +08:00,20.0,62.28333282,62.92833328,27.62733269,324.6233215,1.333333373,446.6000061,2,0.005127,0.04688,0.08106,0.427552767,0.13281,311.5603943,21.21146393,26.5,51.14764023,45.37348938,29.20760536,17.21344948,17,69.79994965,95.04032135,119.7865143,18.81904793,1001.998901,29.90110207,284.1577454,125.4449615,1.46823585,490.6809998,82.62094879,0,0
2021-11-16 09:00 +08:00,20.03333282,62.95333481,62.83733368,27.7033329,481.706665,1.233333349,448.8333435,2,0.005249,0.04589,0.08105,0.841406718,0.13281,488.7947083,33.45484924,26.5,51.33005905,45.55331802,30.03656197,16.9011631,17,73.69665527,95.04032135,119.7865143,18.80097961,1002.0,30.09918213,429.690918,77.89664459,0.360490918,490.484375,83.7040863,0,0
2021-11-16 09:05 +08:00,20.03333282,63.24000168,62.90366745,27.74633408,747.1799927,1.533333302,458.5666809,3,0.005249,0.04688,0.08008,0.592858872,0.12305,400.2898865,26.44937325,26.5,50.52836227,44.55083466,29.83192444,16.89942169,17,70.91087341,95.04032135,119.7865143,18.80018044,1002.0,30.70000076,439.2481689,162.8914032,0.966434598,492.7323608,80.22451019,0,0
2021-11-16 09:10 +08:00,35.29999924,63.0,63.00799942,27.70666695,817.1500244,1.466666698,461.4333191,4,0.005127,0.04687,0.08105,0.324054332,0.12304,195.3071899,10.21982288,26.5,49.56850052,43.4953804,29.00133705,16.89942169,17,66.06246185,95.04032135,119.7715759,18.80018044,1002.0,30.79999924,476.9346313,138.270874,1.314606428,496.4684143,79.56894684,1,1
2021-11-16 09:15 +08:00,30.66666603,62.72333145,63.09766769,27.65699959,740.3966675,2.033333302,464.3333435,3,0.005249,0.0459,0.08106,0.281697275,0.12305,210.6246948,11.77164745,26.5,52.38467789,46.68470383,29.00133705,17.05339813,17,66.80912781,95.04032135,119.7715759,18.90132523,1002.0,30.79999924,316.2471313,123.8351593,2.209592342,494.0892334,76.93401337,1,1
2021-11-16 09:20 +08:00,20.86666679,62.15999985,63.26100159,27.57299995,512.3099976,2.166666746,459.6666565,2,0.005249,0.04688,0.08105,0.676572158,0.12305,447.8223267,30.99531555,26.5,52.5267601,46.70209885,29.63745499,16.90200996,17,70.42114258,95.04032135,119.7715759,18.90132523,1002.0,30.29999924,451.8691101,129.5500946,2.491145134,495.8719788,77.81472778,1,1
2021-11-16 09:25 +08:00,20.93103409,61.85172272,63.29965591,27.49586296,288.8172302,2.103448391,453.9310303,1,0.005127,0.0459,0.08008,0.738312024,0.12305,564.1829834,38.15441513,26.5,51.32044983,45.39425278,30.3217411,17.21040916,17,74.25814056,95.04032135,119.7715759,18.78046417,1002.0,30.39999962,538.7081299,121.9362411,2.150000095,493.0800171,76.68702698,1,1
2021-11-16 09:30 +08:00,20.0,61.16785812,63.18678665,27.5089283,265.1178589,1.75,451.6785583,1,0.005249,0.04687,0.08106,0.573370477,0.12304,413.5096741,28.6481514,26.5,49.51874924,43.06040955,30.02456474,16.90159798,17,71.98833466,95.04032135,119.7715759,18.77793694,1002.0,30.49836922,577.0,120.5102844,1.982609749,493.4830322,77.77227783,1,1
2021-11-16 09:35 +08:00,20.0,62.6866684,63.10333252,27.5316658,266.8066711,1.533333302,449.7999878,1,0.005127,0.0459,0.08105,0.505666745,0.12305,329.2194824,22.59374237,26.5,52.11000824,46.59151077,29.46418953,17.21087456,17,67.02552032,95.04032135,119.6675491,18.94469643,1002.0,30.69838524,560.0808105,89.43544769,0.650668085,493.6636047,77.29192352,1,1
2021-11-16 09:40 +08:00,20.0,62.18333435,63.03666687,27.54100037,263.9633484,1.466666698,448.7000122,3,0.005249,0.04687,0.08008,0.517345476,0.125,348.0972595,22.59374237,26.5,49.98669815,44.46150208,29.46529007,16.90673256,17,68.71083832,95.04032135,119.6675491,18.81213951,1002.0,31.20000076,565.5599365,235.9483337,0.503753245,494.8630981,74.99838257,1,2
2021-11-16 09:45 +08:00,20.0,62.63999939,63.01300049,27.53733253,244.8500061,1.333333373,448.4666748,3,0.005249,0.0459,0.08105,0.497504937,0.12305,386.42453,25.42106247,26.5,49.98161697,44.44789505,29.69557381,17.05548668,17,68.79682159,95.04032135,119.6675491,18.81213951,1002.0,31.30163002,612.8858032,114.229866,1.269999981,499.210968,74.99673462,1,2
2021-11-16 09:50 +08:00,20.23333359,62.09999847,63.06499863,27.52866745,241.9533386,1.299999952,445.3999939,3,0.005127,0.04688,0.08106,0.70734144,0.12304,381.7920227,25.88812256,26.5,50.14263916,44.37304306,29.57053947,17.05548668,17,70.6496048,95.04032135,119.6675491,18.81213951,1002.200012,31.20000076,239.2746887,109.9824829,1.198544025,495.9238892,75.39839172,1,2
2021-11-16 09:55 +08:00,20.0,62.06666565,62.93099976,27.53566742,256.0299988,1.166666627,444.6666565,1,0.005249,0.0459,0.08105,0.565538967,0.12305,380.160614,25.87138748,26.5,49.44915009,43.3400116,29.5646534,16.90254211,17,69.02183533,95.04032135,119.6675491,18.81213951,1002.101624,31.20000076,636.9512329,123.0911484,2.149457932,496.4589539,74.23249054,1,3
2021-11-16 10:00 +08:00,20.06666756,62.46333313,62.73899841,27.55200005,230.3066711,1.166666627,441.9666748,1,0.005249,0.04687,0.08008,0.498860111,0.12305,375.1211243,25.87138748,26.5,49.41894531,43.32295227,29.5646534,17.05264854,17,67.96219635,95.04032135,119.6675491,18.81213951,1002.198364,30.90324593,643.9512939,130.5918884,2.319999933,494.128418,73.0,1,3
2021-11-16 10:05 +08:00,20.89999962,62.08333206,62.67766571,27.57066727,204.2733307,1.233333349,434.8333435,5,0.005127,0.0459,0.08106,0.506795146,0.13086,381.8166504,25.87138748,26.5,49.9034462,44.32292175,29.5646534,17.05264854,17,68.84485626,95.04032135,119.6675491,18.81213951,1002.200012,31.20000076,658.9510498,130.6568298,1.576687694,495.6723938,70.13098907,1,3
2021-11-16 10:10 +08:00,21.63333321,62.34666824,62.73799896,27.56900024,195.636673,1.566666722,431.2999878,2,0.005249,0.04687,0.08105,0.883583732,0.13281,607.9130859,40.53695679,26.5,49.12123871,43.31873703,30.23224449,17.05264854,17,75.66053772,95.04032135,119.6675491,18.81213951,1002.39679,31.60000038,680.9349365,105.1944046,1.428618789,497.8356628,69.40487671,1,3
2021-11-16 10:15 +08:00,32.83333206,62.76666641,62.85733414,27.56299973,186.2733307,1.200000048,431.1666565,6,0.005249,0.0459,0.08008,0.947375873,0.13086,568.4553223,39.53756714,26.5,48.65346909,43.31873703,30.26174736,17.05264854,17,72.99882507,95.04032135,119.6675491,18.81213951,1002.299988,31.70000076,700.9345703,126.2366257,1.214437366,499.4638367,67.90654755,1,2
2021-11-16 10:20 +08:00,21.44444466,61.37036896,62.99703598,27.51481438,180.5481415,1.222222209,429.444458,4,0.005127,0.04688,0.08105,0.82855333,0.13086,578.3814697,39.51317596,26.5,50.79893875,44.54377747,30.26174736,17.20225906,17,72.23189545,95.04032135,119.6675491,18.81213951,1002.299988,31.89837837,707.90271,122.1541367,1.889571548,497.5429688,69.19512939,1,2
2021-11-16 10:25 +08:00,34.83333206,63.74000168,63.24499893,27.44366646,171.7033386,2.400000095,426.3999939,3,0.005249,0.04687,0.08106,0.853335128,0.13086,531.6929932,35.34632111,26.5,49.41434097,43.21007538,30.01711845,16.74061775,17,73.81442261,95.04032135,119.6675491,18.72278976,1002.398376,31.99836731,714.9346924,146.5798187,0.213102251,498.2777405,67.31143188,1,3
2021-11-16 10:30 +08:00,60.46666718,63.26666641,63.40499878,27.43000031,164.8766632,3.0,426.0333252,2,0.005249,0.0459,0.08105,0.7309372,0.13281,525.5166626,36.34165573,26.5,48.43676758,42.12235641,30.01711845,17.04072571,17,73.1379776,95.04032135,119.6675491,18.72096062,1002.301636,32.29999924,736.0162964,114.0451965,1.520591855,503.5992737,63.79999924,1,3
2021-11-16 10:35 +08:00,34.93333435,62.75666809,64.74666595,27.48266602,157.2466736,3.799999952,426.7333374,3,0.005127,0.04688,0.08008,0.599808982,0.13086,520.4346313,36.34165573,26.5,48.28324509,42.09178925,30.01711845,17.04325867,17,71.89110565,95.04032135,119.6675491,18.83115196,1002.301636,31.5048542,753.9676514,165.9523621,1.434692144,495.524231,66.76116943,1,3
2021-11-16 10:40 +08:00,22.93333244,62.33333206,67.47266388,27.55699921,152.6066742,2.766666651,430.4666748,3,0.005249,0.0459,0.08106,0.656527855,0.13086,531.5423584,36.34165573,26.5,50.72987366,45.30146408,30.06823921,17.34424973,17,69.71469116,95.04032135,119.6675491,18.93272591,1002.299988,32.20000076,770.9353027,123.4136124,2.806700706,499.9191895,66.08543396,1,4
2021-11-16 10:45 +08:00,22.10000038,62.26666641,67.92933655,27.65333366,149.1466675,2.966666698,434.7999878,6,0.005249,0.04687,0.08105,0.747417024,0.13086,512.3366699,35.03154755,26.5,48.91387558,42.67624664,30.16583252,16.86029434,17,72.41674805,95.04032135,119.5324631,18.78952217,1002.299988,31.89999962,775.9674072,176.1006012,1.131955385,498.4613647,67.60814667,1,5
