timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-16 10:50 +08:00,25.0,62.50333405,68.03866577,27.73566628,147.2766724,3.099999905,438.6000061,9,0.005127,0.0459,0.08008,0.739119921,0.13281,530.7539673,36.00083923,26.5,48.55415726,42.67624664,29.91226006,17.01492119,17,71.97827911,95.04032135,119.3052979,18.78952217,1002.200012,31.99836922,735.1467896,152.2928467,1.653312445,500.4403687,66.11631012,1,5
2021-11-16 10:55 +08:00,27.46666718,61.7733345,68.27766418,27.798666,146.2533264,2.366666555,446.7999878,3,0.005249,0.04687,0.08105,0.752664162,0.13086,533.3874512,36.00083923,26.5,48.71321869,42.67624664,30.05294228,17.01492119,17,72.79253387,95.04032135,119.2696533,18.88890457,1002.200012,32.19836426,790.7382202,161.1199036,1.628200412,498.3134155,65.80054474,1,4
2021-11-16 11:00 +08:00,32.03333282,61.56999969,68.66366577,27.83333397,145.7200012,3.266666651,452.9333191,4,0.005249,0.0459,0.08106,0.648339826,0.13086,454.2862244,30.80255699,26.5,48.71321869,42.67624664,29.802948,17.01492119,17,72.29139709,95.04032135,119.2696533,18.88890457,1002.200012,32.20000076,788.7087402,112.6009521,3.702138662,498.6809692,64.90808868,1,4
2021-11-16 11:05 +08:00,37.26666641,61.8433342,69.06099701,27.85466576,135.8766632,2.766666651,461.0666809,1,0.005127,0.04688,0.08105,0.428475907,0.12109,381.0265808,26.84997177,26.5,46.92593765,41.27323151,29.46676826,16.85499763,17,68.95438385,95.04032135,119.2414627,18.78058815,1002.200012,32.39674377,742.0102539,154.1572113,1.190223455,499.0643921,63.69674301,1,4
2021-11-16 11:10 +08:00,29.9285717,61.62857056,69.51393127,27.85607147,106.3821411,3.25,466.8214417,4,0.005249,0.0459,0.08008,0.469644912,0.1211,392.6029663,26.84997177,26.5,50.59668732,44.62550735,29.44960785,17.16514015,17,69.02716827,95.04032135,119.2414627,18.99485207,1002.198608,32.30142212,723.0426636,121.967865,2.103372097,498.9230347,62.30711365,1,4
2021-11-16 11:15 +08:00,20.41379356,61.87586212,69.98103333,27.83310318,106.3206863,2.862068892,470.6551819,3,0.005249,0.04687,0.08105,0.680817746,0.12109,479.5054016,34.95199966,26.5,48.24520111,42.221035,29.81565666,17.16147041,17,71.36162567,95.04032135,119.2414627,18.727211,1002.200012,32.39997101,704.3293457,138.3670654,0.673310697,500.2801514,63.80004501,1,6
2021-11-16 11:20 +08:00,26.20000076,62.10666656,70.3793335,27.81500053,106.3300018,3.133333445,476.0666809,3,0.005127,0.0459,0.08106,0.567581028,0.12109,497.3662109,34.53696442,26.5,50.44098282,44.58089447,30.06414223,17.16390228,17,72.17645264,95.04032135,119.2414627,18.92629814,1002.200012,32.0,665.8701782,123.6772766,1.256329417,498.0649414,63.60649109,1,6
2021-11-16 11:25 +08:00,98.43333435,62.41666794,70.76433563,27.81699944,106.2833328,3.233333349,482.7999878,5,0.005249,0.04687,0.08008,0.716239633,0.1211,480.5267029,33.09230042,26.5,48.42722321,42.33588791,29.84299278,16.86244392,17,73.28176117,95.04032135,119.2414627,18.74840736,1002.200012,32.10163116,531.8327026,117.0587769,1.834205151,498.0811462,63.79183578,1,6
2021-11-16 11:30 +08:00,108.4000015,62.21666718,71.11599731,27.81733322,118.2566681,3.599999905,485.0333252,3,0.005249,0.0459,0.08105,0.614983674,0.12109,479.8139038,34.23775101,26.5,48.52580643,42.30608749,29.84299278,17.01107979,17,71.72815704,95.04032135,119.2414627,18.83094406,1002.200012,31.99837494,549.4061279,164.2718353,1.220000029,496.416748,64.50812531,1,6
2021-11-16 11:35 +08:00,106.8000031,61.36333466,71.40266418,27.83633423,146.0966644,3.366666555,491.2000122,4,0.005127,0.04688,0.08106,0.574898371,0.12109,488.2904968,34.23775101,26.5,49.28933716,43.37918091,29.93401337,17.01107979,17,72.20989227,95.04032135,119.2497025,18.93841743,1002.200012,31.79999924,439.5007019,168.3986359,1.145030975,494.5258484,65.30001068,1,6
2021-11-16 11:40 +08:00,109.9333344,61.33666611,71.45333099,27.92333412,145.8233337,3.766666651,503.1666565,2,0.005249,0.04687,0.08105,0.591477794,0.1211,484.1203003,34.23775101,26.5,49.45268631,43.37918091,29.93401337,17.01107979,17,71.48797607,95.04032135,119.2497025,18.93841743,1002.200012,31.50485802,377.951416,96.31504822,1.871865034,491.5198669,65.7902832,1,4
2021-11-16 11:45 +08:00,109.7666702,61.72000122,71.60566711,27.96633339,145.6333313,3.633333445,512.3666382,7,0.005249,0.0459,0.08008,0.641758658,0.12109,472.6728516,34.23775101,26.5,49.45268631,43.37918091,29.93401337,17.01107979,17,70.52519226,95.04032135,119.2395782,18.83882523,1002.200012,31.59837151,495.3258972,113.846405,2.136741161,493.2602844,67.40325928,1,4
2021-11-16 11:50 +08:00,109.9333344,61.91666794,71.74766541,28.01466751,145.5500031,3.5,521.5,2,0.005127,0.04688,0.08105,0.591145937,0.1211,479.7558289,34.26427078,26.5,49.13299179,43.37918091,29.93401337,17.01107979,17,71.32324982,95.04032135,119.166153,18.83882523,1002.200012,31.54945755,942.9710693,95.55995941,1.730687737,492.0999146,66.40000153,1,4
2021-11-16 11:55 +08:00,106.9000015,61.18999863,71.99199677,28.03866577,145.5866699,3.066666603,528.5666504,5,0.005249,0.04589,0.08106,0.640687606,0.12109,487.7296448,34.26427078,26.5,50.2423172,44.4190979,29.93401337,17.01107979,17,70.97592163,95.04032135,119.166153,18.83882523,1002.099976,31.70000076,967.2617798,102.007576,3.544600964,494.8825073,65.90000153,1,3
2021-11-16 12:00 +08:00,100.3928604,60.65714264,72.22142792,28.06500053,145.5428619,3.392857075,536.1785889,8,0.005249,0.04688,0.08008,0.617149734,0.12109,469.6216125,34.26427078,26.5,47.22061539,41.10483932,29.88231468,16.86052322,17,72.92632294,95.04032135,119.0536499,18.73230934,1002.099976,31.80163574,927.1308594,175.3773041,0.789632142,498.2483521,64.29182434,1,3
2021-11-16 12:05 +08:00,64.5,61.14333344,72.47566986,28.07799911,145.4866638,3.333333254,545.5333252,7,0.005127,0.0459,0.08105,0.594906037,0.125,478.6331787,33.23117065,26.5,47.51300812,41.08405304,29.88231468,17.01004982,17,72.96876526,95.04032135,120.9151764,18.86182594,1002.101624,32.29999924,914.09729,107.3961182,0.789241433,500.6054382,61.18865204,1,2
2021-11-16 12:10 +08:00,69.46666718,61.55666733,72.73300171,28.076334,145.4466705,3.733333349,548.5666504,3,0.005249,0.04687,0.08106,0.264887097,0.12305,234.4596405,14.95933342,26.5,48.58833694,42.63500595,29.0518856,17.33293724,17,66.18933868,95.04032135,120.9472809,18.8849411,1002.101624,32.40000153,916.0163574,109.0783234,2.056911707,500.6243896,60.13762665,1,3
2021-11-16 12:15 +08:00,69.3666687,61.76333237,72.9936676,28.08166695,145.3600006,3.299999952,549.9000244,4,0.005249,0.0459,0.08105,0.211494314,0.125,186.4096222,11.89931679,26.5,47.90080261,41.37091446,28.87825012,16.85723495,17,66.02224731,95.04032135,120.9472809,18.88732338,1002.099976,32.79999924,917.0,100.162384,0.938950002,498.4710083,60.29999924,1,3
2021-11-16 12:20 +08:00,72.03333282,61.75,73.2009964,28.08233261,145.4733276,3.533333302,554.2000122,4,0.005127,0.04688,0.08008,0.304585719,0.12305,269.769043,19.64697456,26.5,45.97071838,39.30995941,29.09865952,17.00844193,17,67.89865875,95.04032135,118.9620056,18.78299904,1001.903259,32.79838562,916.0644531,121.4129562,0.788046598,501.273407,60.80161285,0,0
2021-11-16 12:25 +08:00,69.19999695,61.44666672,73.36933136,28.10333252,145.4199982,3.666666746,563.2333374,3,0.005249,0.04589,0.08105,0.640853728,0.125,457.3280945,33.23446274,26.5,50.65215683,44.86907959,30.06181145,16.96443939,17,72.0067215,95.04032135,120.6558762,19.13391113,1001.900024,32.70324707,925.9675293,131.2397156,2.619999886,501.0539246,60.48701477,0,0
2021-11-16 12:30 +08:00,72.09999847,61.63333511,73.55766296,28.11499977,145.5133362,3.366666555,572.4000244,5,0.005249,0.04688,0.08106,0.486424303,0.125,445.2149963,31.90320778,26.5,49.82753754,43.99021149,29.90888405,17.0990963,17,73.17533112,95.04032135,120.8960876,18.87951851,1001.849976,32.94999695,928.000061,224.2001495,2.455007792,500.6799927,57.3999939,1,1
2021-11-16 12:35 +08:00,79.12903595,61.57741928,73.83870697,28.10548401,145.7354889,3.64516139,572.1613159,6,0.005127,0.0459,0.08008,0.720272027,0.12304,593.0668335,42.477108,26.5,50.3157196,44.00751495,30.73904228,17.0990963,17,76.08859253,95.04032135,118.9772797,18.99391365,1001.898376,32.9032402,919.097168,133.29953,1.958218455,502.8823853,56.48866272,1,5
2021-11-16 12:40 +08:00,80.93333435,61.40999985,73.98666382,28.12199974,145.7700043,3.700000048,576.666687,4,0.005249,0.04687,0.08105,0.674943929,0.125,638.1555786,44.63943863,26.5,46.39979935,40.26205444,31.17846298,16.95093727,17,81.36647797,95.04032135,118.7695313,18.78016472,1001.799988,32.80163193,927.8369141,132.8445435,2.059786558,498.4906921,55.98532104,1,6
2021-11-16 12:45 +08:00,78.66666412,61.36666489,74.1396637,28.13666725,145.6300049,3.833333254,574.2000122,2,0.005249,0.0459,0.08106,0.588487239,0.12305,541.694458,38.84802628,26.5,47.66045761,41.31393051,31.21536827,17.10700798,17,80.15782928,95.04032135,120.8443985,18.88572121,1001.698425,32.79999924,925.9676514,144.2926788,2.640301943,501.4732666,54.60322952,1,6
2021-11-16 12:50 +08:00,73.66666412,61.34000015,74.39433289,28.11033249,145.6833344,3.866666555,573.5666504,3,0.005127,0.04688,0.08105,0.299623918,0.125,350.0194397,26.16347504,26.5,45.01456451,39.23276138,29.72924232,16.80941772,17,72.56832886,95.04032135,120.7412491,18.77568054,1001.599976,32.60162354,919.178894,108.7252121,3.209187031,498.7199707,55.68373871,1,6
2021-11-16 12:55 +08:00,52.7142868,60.68928528,74.49964142,28.13857079,145.6071472,4.178571224,572.8214111,2,0.005249,0.04589,0.08008,0.219828457,0.12305,192.4107819,12.56054401,26.5,45.63843536,39.39836884,29.53670883,17.10983086,17,70.22638702,95.04032135,120.7412491,18.90481567,1001.599976,33.0,918.9836426,136.8220062,3.025424719,500.8406067,54.89836502,1,6
2021-11-16 13:00 +08:00,57.10344696,61.37931061,74.60827637,28.14793015,130.7655182,3.724138021,575.7241211,4,0.005249,0.04688,0.08105,0.198439988,0.125,187.9708252,11.50064182,26.5,47.39474869,41.64004135,29.23185539,17.10983086,17,69.01622009,95.04032135,120.7412491,19.00490952,1001.400024,33.09674835,938.0487671,108.8781662,2.10969305,501.6277161,54.71787262,1,5
2021-11-16 13:05 +08:00,57.33333206,61.29000092,74.78600311,28.13299942,106.1566696,3.566666603,578.666687,7,0.005127,0.04687,0.08106,0.493128138,0.13476,501.4176025,35.88314819,26.5,46.65090942,40.56029892,29.884552,16.95166779,17,73.43132019,95.04032135,118.7141647,18.87722778,1001.301636,32.90000153,921.0163574,94.97799683,1.01883316,498.7243958,54.09180832,1,6
2021-11-16 13:10 +08:00,57.70000076,61.33666611,75.12266541,28.07900047,106.043335,3.433333397,579.6333618,6,0.005249,0.0459,0.08008,0.932361738,0.13282,922.8339844,62.19658279,26.5,47.73960495,41.66681671,31.59265709,17.10062599,17,83.44758606,95.04032135,118.6862564,18.97645187,1001.301636,33.20326996,925.9182739,142.4193115,1.743075132,502.2735596,53.39509964,1,6
2021-11-16 13:15 +08:00,55.29999924,61.9766655,75.33533478,28.05599976,106.0666656,4.166666508,578.5999756,5,0.005249,0.04688,0.08105,1.100250427,0.13476,931.0778809,63.59856033,26.5,49.32710266,43.80777359,31.653368,16.94834137,17,84.03302002,95.04032135,120.8460693,18.97820663,1001.299988,33.39838028,1007.72467,110.1250839,1.363970518,503.0658264,55.40810013,1,6
2021-11-16 13:20 +08:00,53.96666718,61.34666824,75.54433441,28.04100037,106.0366669,3.766666651,578.8666382,4,0.005127,0.0459,0.08106,0.772665249,0.13477,764.3148804,52.52502441,26.5,48.37475204,42.70642471,31.19716644,16.94758415,17,80.94142914,95.04032135,120.8793259,18.97767067,1001.103271,32.5,494.14328,143.5753326,2.541187286,501.2831116,58.70491409,1,5
2021-11-16 13:25 +08:00,51.76666641,61.95999908,75.77733612,28.01866722,106.1133347,3.900000095,576.2333374,3,0.005249,0.04687,0.08105,0.900945426,0.13281,702.918457,49.38785553,26.5,46.06935883,39.93964386,30.51526451,16.94758415,17,77.05194092,95.04032135,120.4755096,18.87217331,1001.200012,32.90000153,1018.049072,188.0983887,1.091908216,502.0804749,57.60327148,1,6
2021-11-16 13:30 +08:00,49.93333435,61.65333176,76.04033661,27.98666573,106.203331,3.900000095,574.7333374,3,0.005249,0.0459,0.08008,0.696438003,0.13477,597.1209106,41.26306152,26.5,47.7626915,41.41667175,30.25042534,17.09892273,17,74.68693542,95.04032135,120.4755096,18.99200439,1001.101624,33.10162354,1025.967529,164.9714508,1.535611629,501.0831604,56.19186783,1,6
2021-11-16 13:35 +08:00,48.16666794,62.62333298,76.18466949,27.98600006,106.1266632,3.700000048,573.3666382,3,0.005127,0.04688,0.08105,0.697072645,0.13476,599.8426514,42.74369431,26.5,46.97235107,40.35766602,30.20308113,16.94507599,17,75.37651062,95.04032135,120.4755096,18.88757515,1001.099976,33.45002365,1023.999207,149.9014893,1.794961214,505.2540283,56.29998398,1,7
2021-11-16 13:40 +08:00,46.20000076,61.5933342,76.38366699,27.96466637,106.043335,4.033333302,571.7000122,5,0.005249,0.04589,0.08106,0.945100177,0.13281,706.7424927,48.42944717,26.5,46.97235107,41.43553162,30.3268261,16.94507599,17,75.49131012,95.04032135,118.3736496,18.88757515,1000.900024,32.79999924,254.1941528,147.2999725,2.470000029,505.2330933,59.28705597,1,7
2021-11-16 13:45 +08:00,35.8571434,61.04642868,76.4671402,27.97500038,106.0535736,3.928571463,573.5714111,3,0.005249,0.04688,0.08008,0.821663348,0.13477,673.4547119,46.85428619,26.5,47.42824554,41.43553162,30.30420494,16.94507599,17,75.78446198,95.04032135,120.3639374,18.88757515,1000.900024,32.49674606,302.7232666,154.3184204,2.150651217,496.9271545,58.81790543,1,7
2021-11-16 13:50 +08:00,51.51724243,61.07931137,76.73103333,27.94482803,106.0758591,3.965517282,573.2069092,2,0.005127,0.0459,0.08105,0.786445351,0.13476,685.6239014,46.84041977,26.5,47.42824554,41.43553162,30.48180389,16.94507599,17,76.36965179,95.04032135,120.3639374,18.88757515,1000.801636,32.09999847,390.4163208,158.0812378,0.359722018,496.084259,60.50810623,1,8
2021-11-16 13:55 +08:00,72.33333588,61.07666779,76.83766937,27.94933319,106.0766678,3.966666698,575.2333374,2,0.005249,0.04687,0.08106,0.78106237,0.13282,684.7965088,47.98521042,26.5,47.42824554,41.43553162,30.48180389,16.94507599,17,76.31446838,95.04032135,120.3639374,18.88757515,1000.799988,32.39673615,460.2449036,184.5468903,1.496897697,494.67276,59.40000153,1,8
2021-11-16 14:00 +08:00,75.06666565,61.72000122,76.85366821,27.98766708,106.003334,3.599999905,571.0333252,3,0.005249,0.0459,0.08105,0.874104575,0.13476,691.7401123,47.38092804,26.5,48.21648788,42.58713531,30.45880318,17.09415436,17,76.94115448,95.04032135,120.3639374,18.88757515,1000.799988,32.70000076,828.5546875,244.3109589,0.551915586,495.1184082,57.29999924,1,8
2021-11-16 14:05 +08:00,73.69999695,61.47000122,77.04833221,27.96066666,106.043335,4.233333111,570.4333496,2,0.005127,0.04688,0.08008,0.87841334,0.13477,663.3867188,46.44713211,26.5,47.88973618,41.53229141,30.45880318,16.94375229,17,77.8936615,95.04032135,120.3639374,18.88757515,1000.599976,32.39998245,796.0177612,195.5880737,2.459958076,499.8608398,57.30017853,1,7
2021-11-16 14:10 +08:00,73.09999847,61.16999817,77.22499847,27.95233345,106.0733337,3.766666651,573.7666626,3,0.005249,0.04589,0.08105,0.822524547,0.13281,677.7333984,47.64041901,26.5,47.07878113,41.46899796,30.38734436,17.09154129,17,76.11116791,95.04032135,120.3639374,18.88757515,1000.400024,33.09672928,899.0193481,107.706665,0.846731186,500.6309814,57.60653687,1,6
2021-11-16 14:15 +08:00,71.09999847,61.31666565,77.44200134,27.92833328,106.0533371,3.333333254,573.6333618,5,0.005249,0.04688,0.08106,0.829364248,0.13477,699.0026855,48.7698822,26.5,49.39244843,43.86327362,30.38734436,16.9461937,17,77.24198151,95.04032135,120.3639374,19.00320053,1000.301636,32.89838028,1018.1297,196.8027802,1.738754988,503.2662354,58.97730255,1,6
2021-11-16 14:20 +08:00,68.83333588,61.02999878,77.48466492,27.95066643,105.9266663,3.666666746,573.4333496,5,0.005127,0.04687,0.08008,0.798902531,0.13476,685.2699585,47.25803757,26.5,47.6286087,41.34248352,30.51948929,17.09044456,17,75.04057312,95.04032135,120.3639374,18.86987305,1000.299988,33.39673996,927.1794434,98.23727417,2.347276926,502.1218567,55.40000153,1,7
2021-11-16 14:25 +08:00,62.96666718,62.01333237,77.61399841,27.94433403,105.8499985,3.833333254,570.5333252,3,0.005249,0.0459,0.08105,0.943906234,0.13281,749.4297485,51.88476944,26.5,47.64423752,41.34248352,30.47923851,16.93314934,17,76.06430817,95.04032135,120.3639374,18.87150955,1000.200012,33.0,689.4206543,173.0009155,2.406116962,503.1016846,51.40970993,1,6
2021-11-16 14:30 +08:00,60.90322495,61.6709671,77.79548645,27.92612839,105.8645172,3.516129017,566.9677124,6,0.005249,0.04688,0.08106,1.100130568,0.13477,891.1831665,58.97675705,26.5,49.11984253,43.64004898,30.97683907,17.40484619,17,80.32308197,95.04032135,120.3639374,18.94565964,1000.149963,32.85000992,881.0003052,149.4402618,1.404857635,502.2859192,55.7500267,1,6
2021-11-16 14:35 +08:00,53.58620834,60.6655159,77.87068939,27.94103432,105.9379272,3.655172348,568.1379395,6,0.005127,0.0459,0.08105,0.796188691,0.13477,816.9996948,57.52552795,26.5,48.64528275,42.69106293,31.37579346,16.9560585,17,82.44056702,95.04032135,118.1724625,19.00020599,1000.200012,33.00653839,734.1143799,200.7245178,1.647191405,504.8782959,52.15914154,1,5
2021-11-16 14:40 +08:00,46.36666489,61.69666672,77.86566925,27.95433426,105.8933334,3.700000048,572.4666748,2,0.005249,0.04687,0.08008,0.621407559,0.13281,643.4460449,45.57883072,26.5,43.80199814,38.15467072,30.95726395,16.80110359,17,77.87042999,95.04032135,120.2352142,18.76971436,1000.099976,33.09999847,896.8539429,227.1168976,0.887789965,503.653656,52.38214874,1,6
2021-11-16 14:45 +08:00,47.72413635,61.56206894,77.99931335,27.94275856,105.8448257,3.620689631,573.758606,6,0.005249,0.0459,0.08105,0.490493011,0.13476,598.2243042,42.0663681,26.5,48.76063538,43.30973053,30.75069809,17.41466141,17,76.61994934,95.04032135,120.2352142,19.03097916,999.9000244,33.20000076,594.9949951,120.7501984,3.170476437,507.6723633,59.2277298,1,6
2021-11-16 14:50 +08:00,47.20000076,61.96333313,77.95433044,28.00799942,105.8633347,3.5,577.9666748,4,0.005127,0.04687,0.08106,0.942253514,0.13477,698.3067017,48.53037643,26.5,48.33156967,41.97593689,30.75069809,16.90236092,17,79.87365723,95.04032135,120.2352142,18.87561417,999.9000244,32.80162048,691.1460571,147.4675446,2.287627697,503.9046936,57.67890167,1,8
2021-11-16 14:55 +08:00,47.40000153,62.47000122,77.98933411,28.0340004,105.8000031,3.466666698,574.9000244,5,0.005249,0.0459,0.08008,0.943685494,0.13281,767.8009644,53.07782745,26.5,52.74385452,46.90685654,30.9154377,17.22046089,17,80.09749603,95.04032135,120.2352142,19.15406418,1000.099976,33.09999847,655.7427368,171.9868927,1.535591483,500.913147,56.16367722,1,8
2021-11-16 15:00 +08:00,44.53333282,61.98666763,78.10933685,28.03733253,105.8533325,3.666666746,571.9333496,4,0.005249,0.04688,0.08105,0.99000928,0.13477,754.0127563,50.64633179,26.5,52.11890793,46.61314011,30.67423248,17.3982048,17,79.2268219,95.04032135,120.2352142,19.0687027,1000.099976,32.90000153,618.0324707,123.5469742,3.381150484,500.1026611,60.73732758,1,8
2021-11-16 15:05 +08:00,41.41935349,61.35806274,78.25806427,28.0293541,105.7645187,3.451612949,564.9354858,6,0.005127,0.0459,0.08106,1.104650286,0.13867,720.2522583,50.24679565,26.5,49.38392258,43.9366951,30.67453575,17.04068375,17,77.98596954,95.04032135,120.2352142,18.82600212,1000.099976,32.64999771,502.004425,145.6007996,2.789946795,499.3425903,64.25008392,1,7
2021-11-16 15:10 +08:00,38.36666489,61.07333374,78.53466797,27.9829998,105.7566681,3.366666555,560.5666504,5,0.005249,0.04687,0.08105,1.013056163,0.13672,748.4869995,53.2755394,26.5,50.04870605,43.84612274,30.61001396,16.87809181,17,76.36034393,95.04032135,120.3155594,19.03442383,1000.099976,32.30001068,647.5008545,156.6012573,2.300017834,503.1964722,65.00003815,1,7
2021-11-16 15:15 +08:00,33.90000153,61.25999832,78.58466339,28.01033401,136.3066711,3.233333349,558.5666504,4,0.005249,0.0459,0.08008,1.199578195,0.13867,731.9672852,53.2755394,26.5,52.03367996,46.40821075,30.72912979,16.8871479,17,79.65431213,95.04032135,120.3155594,19.04781723,1000.099976,32.59676743,428.1842041,147.2029114,3.181390524,498.8807983,64.83071136,1,7
2021-11-16 15:20 +08:00,32.16666794,61.13000107,78.62366486,28.03333282,145.4366608,3.533333302,556.1333618,6,0.005127,0.04687,0.08105,1.000397918,0.13867,739.9224854,52.63121796,26.5,50.41383362,44.7326889,30.8122139,17.04311752,17,77.63356781,95.04032135,120.3155594,18.93146324,1000.099976,32.10325623,238.1140594,226.1734314,2.428370714,500.0834656,66.5065155,1,7
2021-11-16 15:25 +08:00,29.43333244,61.08666611,78.63933563,28.06266594,145.2433319,3.299999952,553.166687,5,0.005249,0.0459,0.08106,1.118689376,0.13672,739.6389771,52.63121796,26.5,51.54930878,45.82979202,30.99662018,17.04368019,17,76.33895111,95.04032135,120.085556,19.03485298,999.7999878,32.10108185,213.0216522,168.0415497,1.854115009,495.6919556,66.49783325,1,7
2021-11-16 15:30 +08:00,21.1071434,60.42499924,78.64964294,28.10178566,145.0107117,3.071428537,549.0357056,6,0.005249,0.04688,0.08008,1.306037895,0.13867,739.6389771,52.63121796,26.5,50.8718071,44.79288483,30.69906425,17.04368019,17,78.63134766,95.04032135,120.0836716,18.92778778,999.7999878,31.60327911,208.0163879,142.3131409,2.175899029,494.2632751,68.09344482,1,5
2021-11-16 15:35 +08:00,21.79310417,61.24827576,78.36447906,28.1993103,144.8930969,3.448275805,545.4827881,5,0.005127,0.0459,0.08105,1.094211894,0.13867,739.6389771,52.63121796,26.5,48.59755707,42.49246979,30.69906425,16.89297295,17,78.76620483,95.04032135,120.0836716,18.82613373,999.7999878,31.29999924,222.0491333,136.221283,1.599324465,491.8870544,70.89017487,1,6
2021-11-16 15:40 +08:00,22.03333282,61.20333481,78.41500092,28.21733284,144.9233398,3.466666698,543.1333618,3,0.005249,0.04687,0.08105,1.03870529,0.13672,739.6389771,52.63121796,26.5,51.98416901,45.88528824,30.70274353,16.90607643,17,77.65353394,95.04032135,120.0836716,19.07237434,999.5999756,31.10324669,214.9513092,108.2837753,2.690811396,491.4385376,72.49026489,1,8
2021-11-16 15:45 +08:00,21.23333359,61.30333328,78.51200104,28.21733284,144.956665,3.233333349,538.2000122,4,0.005249,0.04688,0.08106,1.057921048,0.13868,739.6389771,52.63121796,26.5,50.1450882,44.62084961,30.69860077,16.90118027,17,78.89357758,95.04032135,120.0836716,18.82318115,999.5999756,30.90164757,237.8022461,112.2631378,2.599587917,486.705658,71.90659332,1,8
2021-11-16 15:50 +08:00,21.39999962,61.15999985,78.53733063,28.23366737,144.9533386,3.400000095,531.9333496,4,0.005127,0.04589,0.08008,1.022492553,0.13867,739.6389771,52.63121796,26.5,49.66547012,43.58638,30.69860077,17.04940224,17,79.62346649,95.04032135,120.0836716,18.82318115,999.4000244,31.0,229.1144104,100.4934616,1.949376464,490.2582092,71.22451019,1,9
2021-11-16 15:55 +08:00,21.33333397,61.24000168,78.45633698,28.28499985,145.0,2.799999952,529.5999756,4,0.005249,0.04688,0.08105,0.942828785,0.13672,739.6389771,52.63121796,26.5,49.8393364,43.58603668,30.69860077,17.05186462,17,77.67037201,95.04032135,120.0836716,18.92374802,999.4000244,30.79999924,200.0191498,143.6396484,2.154357672,488.2982788,70.09712982,1,9
2021-11-16 16:00 +08:00,21.73333359,61.26333237,78.59500122,28.27433395,145.0333405,3.433333397,527.0999756,8,0.005249,0.0459,0.08106,1.016045531,0.13867,739.6389771,52.63121796,26.5,49.69413376,43.58603668,30.96742821,17.05263901,17,80.96468353,95.04032135,120.0836716,18.81978416,999.3016357,31.00163651,191.0163574,114.7856903,3.166277885,489.28479,70.0,1,8
2021-11-16 16:05 +08:00,21.70000076,61.16666794,78.59899902,28.29133415,145.0333405,3.333333254,521.1333618,5,0.005127,0.04687,0.08008,0.961021371,0.125,739.6389771,52.63121796,26.5,52.08171463,45.90863037,30.9708004,17.04814911,17,81.43310547,95.04032135,120.0836716,19.02659416,999.4000244,31.0,176.9996338,121.0012283,1.24022162,488.8818054,70.69994354,1,9
2021-11-16 16:10 +08:00,24.33333397,61.21333313,78.66233063,28.3093338,140.1766663,3.366666555,516.2000122,4,0.005249,0.0459,0.08105,1.240975366,0.12695,739.6389771,52.63121796,26.5,52.22621155,45.90863037,30.56635666,16.90156174,17,76.5271225,95.04032135,120.0836716,18.92255402,999.3015747,30.80161285,173.9677277,114.3001099,2.240645409,488.0628052,71.29516602,1,9
2021-11-16 16:15 +08:00,24.13793182,61.47241211,78.85965729,28.26793098,84.31378937,3.206896544,509.241394,4,0.005249,0.04688,0.08105,1.057825674,0.125,739.6389771,52.63121796,26.5,49.31653595,42.68424988,30.06451225,16.89915848,17,76.25397491,95.04032135,120.0836716,18.70967674,999.2999878,30.80081749,194.8607635,117.3214569,3.397223711,489.0817261,71.59672546,1,9
2021-11-16 16:20 +08:00,22.13793182,60.6896553,79.11620331,28.22379303,106.0448303,3.241379261,506.4137878,3,0.005127,0.0459,0.08106,1.012708688,0.12695,739.6389771,52.63121796,26.5,50.58392715,44.69437027,30.07872391,17.0477581,17,74.75511169,95.04032135,120.0836716,18.9260807,999.2999878,30.69872093,305.8208008,113.0576019,2.783472061,487.1053772,72.99616241,1,9
2021-11-16 16:25 +08:00,20.29999924,61.44333267,79.38666534,28.16333389,105.9033356,3.200000048,501.9666748,3,0.005249,0.04687,0.08008,1.049993363,0.125,739.6389771,52.63121796,26.5,52.00942612,45.8513298,30.07574654,17.03792191,17,74.90953064,95.04032135,120.0836716,18.92780495,999.0999756,30.89999962,478.0082397,90.40306091,3.450062275,488.8818359,73.09989166,1,9
2021-11-16 16:30 +08:00,20.62068939,61.44827652,79.70861816,28.08034515,105.8793106,3.103448391,499.5862122,5,0.005249,0.0459,0.08105,0.989632156,0.12696,739.6389771,52.63121796,26.5,51.52349854,45.83231354,30.05927086,17.03792191,17,76.14573669,95.04032135,120.0836716,18.82146835,999.2000122,31.10001373,524.994812,105.5987701,0.750319839,491.1230469,72.89985657,1,9
2021-11-16 16:35 +08:00,21.20000076,61.44333267,80.02333069,28.00866699,105.8466644,2.933333397,496.9666748,4,0.005127,0.04687,0.08106,1.286495648,0.125,739.6389771,52.63121796,26.5,49.68450546,43.39003372,30.46334648,17.03035927,17,77.32550812,95.04032135,120.0836716,18.82146835,999.0999756,31.50005341,344.9672241,106.5908813,1.44977355,495.1018066,70.69999695,1,7
2021-11-16 16:40 +08:00,21.70000076,62.01666641,80.09200287,28.0063324,105.8733368,3.400000095,494.8333435,7,0.005249,0.0459,0.08007,0.937679226,0.125,739.6389771,52.63121796,26.5,53.49343109,47.60108948,31.10852051,17.1846962,17,82.967659,95.04032135,120.0836716,19.03918648,999.2000122,32.0,171.0973816,127.5504379,2.177278519,494.1054688,69.19675446,1,6
2021-11-16 16:45 +08:00,21.23333359,61.68000031,80.11000061,28.02899933,105.8266678,3.366666555,490.8333435,5,0.005249,0.04688,0.08106,1.079253447,0.12695,739.6389771,52.63121796,26.5,51.8742485,45.54748154,31.17617035,16.87789536,17,82.19500732,95.04032135,120.0836716,18.79755402,999.2000122,31.30327034,138.0490875,104.0965271,1.996871233,492.4966736,71.59836578,1,7
2021-11-16 16:50 +08:00,21.03225899,61.75483704,80.26999664,27.99580574,105.8290329,3.64516139,491.580658,4,0.005127,0.0459,0.08105,1.320202734,0.125,739.6389771,52.63121796,26.5,51.20091248,45.43648529,31.1556263,17.02788734,17,80.77103424,95.04032135,120.0836716,18.79755402,999.4000244,31.5,148.8533325,122.3913956,1.27016294,493.666687,71.79022217,1,7
2021-11-16 16:55 +08:00,24.10000038,61.25999832,80.48400116,27.95266724,105.8199997,3.333333254,487.6000061,3,0.005249,0.04687,0.08106,1.528563353,0.12695,739.6389771,52.63121796,26.5,52.77903366,46.46989822,30.39257431,16.87948608,17,76.38368225,95.04032135,120.0836716,18.91947556,999.2999878,30.89999962,200.9992065,100.6061554,2.35986805,490.471344,74.20002747,1,7
2021-11-16 17:00 +08:00,26.16666603,61.16999817,80.53033447,27.96866608,105.8166656,3.266666651,485.7000122,2,0.005249,0.04688,0.08008,1.007874732,0.125,739.6389771,52.63121796,26.5,49.87595367,44.07711411,29.57321548,16.87700653,17,71.71957397,95.04032135,120.0836716,18.7009716,999.2999878,30.79999924,253.4404144,133.848938,1.687779307,489.4847412,72.80000305,1,7
2021-11-16 17:05 +08:00,24.23333359,61.94333267,80.59600067,27.97299957,105.8066635,3.400000095,481.3666687,3,0.005127,0.04589,0.08105,1.146390806,0.13477,739.6389771,52.63121796,26.5,49.87270355,44.13066864,29.34489822,17.03009987,17,70.87578583,95.04032135,120.0836716,18.81784439,999.2999878,31.10002518,311.0029907,94.59977722,2.379962683,488.0861511,72.49994659,1,7
2021-11-16 17:10 +08:00,22.1428566,61.33571243,80.54964447,28.00214195,105.8821411,3.428571463,481.1071472,7,0.005249,0.04688,0.08106,1.021323898,0.13281,739.6389771,52.63121796,26.5,52.84879303,46.34863281,30.47880173,17.03053856,17,76.29789734,95.04032135,120.0836716,18.94841766,999.2999878,31.39997482,314.9972534,113.3960037,1.899767518,492.8897705,71.79940033,1,8
2021-11-16 17:15 +08:00,20.03333282,62.61333466,80.6146698,28.00399971,105.8366699,3.433333397,477.8333435,11,0.005249,0.0459,0.08007,1.136339603,0.13477,739.6389771,52.63121796,26.5,50.43177032,44.14386749,31.06191063,17.0231266,17,81.22723389,95.04032135,120.0300674,18.74485016,999.4000244,31.50001526,278.9992371,125.0935898,0.949892163,492.1194153,68.40009308,1,8
2021-11-16 17:20 +08:00,20.10344887,62.44482803,80.69137573,27.99724197,105.8137894,3.448275805,478.1379395,5,0.005127,0.04687,0.08106,0.976439764,0.13281,739.6389771,52.63121796,26.5,54.08309555,48.35832977,31.83027267,17.17745399,17,85.27926636,95.04032135,120.0300674,18.9499073,999.2999878,31.30002213,262.999054,137.8948212,1.870030284,498.8614197,71.19992828,1,7
2021-11-16 17:25 +08:00,20.56666756,62.48666763,80.68166351,28.00900078,105.8166656,3.566666603,476.2666626,5,0.005249,0.0459,0.08105,1.175698314,0.13477,739.6389771,52.63121796,26.5,54.41767883,48.37581253,31.88075066,17.02702332,17,86.4280777,95.04032135,120.2347641,18.9499073,999.3016357,31.60000038,240.8536377,100.8349533,2.784143209,498.2127991,70.0,1,7
2021-11-16 17:30 +08:00,21.33333397,62.70333481,80.84833527,27.98333359,105.8266678,3.533333302,473.9666748,5,0.005249,0.04688,0.08106,1.172542322,0.13476,739.6389771,52.63121796,26.5,51.32593918,45.09811783,30.90968704,16.87423515,17,78.82432556,95.04032135,120.2347641,18.72670555,999.4000244,31.40162659,239.0813141,113.2642288,2.751868963,496.2688599,70.09186554,1,7
2021-11-16 17:35 +08:00,21.43333244,62.54666519,80.98766327,27.951334,105.8166656,3.099999905,471.7000122,3,0.005127,0.04589,0.08008,1.139930883,0.13281,739.6389771,52.63121796,26.5,53.96287918,48.20824051,30.97644043,17.17414284,17,79.73796844,95.04032135,120.2347641,18.98359489,999.3983765,31.39836121,211.131012,108.6917114,1.620645046,495.0693665,70.3065567,1,9
2021-11-16 17:40 +08:00,21.13333321,62.43999863,81.03333282,27.95966721,105.8266678,3.266666651,471.2333374,4,0.005249,0.04688,0.08105,1.090155878,0.13477,739.6389771,52.63121796,26.5,51.80445099,45.6744194,30.97644043,17.01051521,17,80.31051636,95.04032135,120.2347641,18.86996841,999.2999878,31.89999962,187.0647125,19.96918488,0.347766429,498.0261841,70.30000305,1,9
2021-11-16 17:45 +08:00,21.60000038,62.22999954,81.00933075,27.9810009,105.8466644,3.533333302,471.0333252,6,0.005249,0.0459,0.08106,1.142201878,0.13281,739.6389771,52.63121796,26.5,52.12689972,46.09615326,30.97644043,17.01360703,17,75.8496933,95.04032135,120.2347641,18.88204765,999.3016357,31.80162811,155.1140594,24.75709534,1.361852646,496.278595,69.80000305,1,9
2021-11-16 17:50 +08:00,22.39999962,62.82333374,80.99066925,27.99666595,105.8300018,3.400000095,468.3333435,4,0.005127,0.04687,0.08007,1.217348992,0.13477,739.6389771,52.63121796,26.5,51.78801346,46.09615326,30.82486916,17.01360703,17,78.53404999,95.04032135,120.2347641,18.77342033,999.2999878,31.79999924,123.098259,57.16867828,3.072487116,497.2684021,70.40164185,1,8
2021-11-16 17:55 +08:00,21.96666718,62.49333191,81.01667023,28.00466728,105.8266678,3.566666603,469.0666809,6,0.005249,0.0459,0.08106,1.304897548,0.13281,739.6389771,52.63121796,26.5,55.99853134,49.84521484,30.61449623,17.1772213,17,77.71817017,95.04032135,120.381134,19.00790405,999.4000244,31.60000038,113.9997787,103.3984375,2.849896669,495.0824585,70.6000061,1,9
2021-11-16 18:00 +08:00,22.72413826,62.51379395,81.07103729,27.99827576,105.7896576,3.344827652,471.6896667,3,0.005249,0.04688,0.08105,1.149170862,0.13477,739.6389771,52.63121796,26.5,51.192173,45.04938889,30.27614212,16.86323166,17,76.098526,95.04032135,120.381134,18.61007881,999.2999878,31.20485878,98.0971756,109.797966,1.578301787,496.4493103,71.17893982,1,9
2021-11-16 18:05 +08:00,20.0,61.94482803,81.09137726,28.0,65.73448181,3.344827652,471.1379395,4,0.005127,0.04589,0.08106,1.037996369,0.08789,739.6389771,52.63121796,26.5,50.22410202,43.872612,29.52226448,17.01995087,17,71.17621613,95.04032135,120.381134,18.73630333,999.2999878,30.89998817,80.0,135.1958008,1.470075727,482.2888794,72.80004883,1,8
2021-11-16 18:10 +08:00,20.0,62.20666504,81.44833374,27.9193325,0.0,3.299999952,465.0333252,2,0.005249,0.04688,0.08008,1.043063621,0.08789,739.6389771,52.63121796,26.5,48.252285,42.8061676,29.33517456,17.01580811,17,70.37078094,95.04032135,120.381134,18.73630333,999.2016602,30.79999924,72.03259277,99.23971558,2.490506649,491.8674927,72.6967392,1,8
2021-11-16 18:15 +08:00,20.27586174,62.39310455,81.61000061,27.89034462,0.0,3.586206913,460.9310303,5,0.005249,0.04687,0.08105,1.982638116,0.08593,739.6389771,52.63121796,26.5,45.80976486,39.30101776,28.10836029,16.86593819,17,64.50002289,95.04032135,122.5185776,18.73630333,999.2000122,30.79999924,55.07010269,86.53504944,2.502133369,489.4776611,72.20876312,1,8
2021-11-16 18:20 +08:00,20.70000076,61.66666794,81.81400299,27.84233284,0.0,3.633333445,459.1000061,5,0.005127,0.0459,0.08106,1.613224591,0.08789,739.6389771,52.63121796,26.5,48.52634811,42.06433868,28.79453659,17.03255653,17,66.98905182,95.04032135,120.5053787,19.03160286,999.2000122,30.60000038,39.99981689,85.20352936,1.780009151,487.9146118,73.09994507,1,8
2021-11-16 18:25 +08:00,21.36666679,61.50999832,82.03666687,27.78266716,0.0,3.533333302,458.3999939,4,0.005249,0.04688,0.08007,1.793667703,0.0879,739.6389771,52.63121796,26.5,46.38398743,41.0520134,28.53922081,17.03497124,17,66.48284912,95.04032135,120.5053787,18.78783417,999.2000122,30.29999924,34.99980164,86.50189972,1.420101881,486.4533997,73.39997864,1,7
2021-11-16 18:30 +08:00,22.56666756,62.04333496,82.25133514,27.73266602,0.0,3.533333302,458.8666687,5,0.005249,0.0459,0.08106,1.666649017,0.08789,739.6389771,52.63121796,26.5,45.73669434,39.97307968,28.27539063,17.04747391,17,63.51922226,95.04032135,120.5053787,18.85107613,999.4000244,30.29999924,27.99946785,106.498024,2.500021219,485.4863281,73.30000305,1,5
2021-11-16 18:35 +08:00,24.26666641,61.69666672,82.21366882,27.74266624,0.0,3.733333349,456.6000061,2,0.005127,0.04687,0.08105,0.673073747,0.08593,739.6389771,52.63121796,26.5,7.95366478,0.0,27.91965103,21.66397667,17,59.76981735,95.04032135,120.5053787,19.85615921,999.3499756,30.10000038,18.49975014,79.14861298,1.144955873,483.8953552,74.15002441,1,3
2021-11-16 18:40 +08:00,23.70000076,61.7266655,82.26667023,27.73566628,0.0,3.5,456.5333252,2,0.005249,0.0459,0.08106,0.0,0.08789,739.6389771,52.63121796,26.5,7.8254776,0.0,28.23358536,24.25336075,17,62.72978973,95.04032135,120.5053787,24.80561638,999.4000244,30.10000038,11.99993324,98.19971466,1.200003028,483.084198,74.50000763,1,2
2021-11-16 18:45 +08:00,23.83333397,61.80666733,82.34533691,27.7159996,0.0,3.966666698,456.5333252,2,0.005249,0.04687,0.08008,0.0,0.08789,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.25579643,17,0.0,95.04032135,0.0,25.05538559,999.5999756,30.0,5.999816895,93.4982605,1.099932313,483.4450989,75.0,1,3
2021-11-16 18:50 +08:00,24.36666679,62.12666702,82.3033371,27.72599983,0.0,3.599999905,454.6333313,5,0.005127,0.0459,0.08105,0.0,0.0879,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10293579,17,0.0,95.04032135,0.0,24.83909225,999.7000122,29.89997101,2.0,96.59492493,1.239844203,481.8881226,75.80008698,1,3
2021-11-16 18:55 +08:00,21.6071434,60.97499847,82.45107269,27.68321419,0.0,3.964285612,450.3571472,5,0.005249,0.04688,0.08106,0.0,0.08593,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.80360222,17,0.0,95.04032135,0.0,24.60414696,999.9000244,29.79999924,0.0,96.09033966,2.249832153,479.888855,76.50009155,1,2
2021-11-16 19:00 +08:00,20.0,62.09666824,82.55066681,27.66399956,0.0,4.199999809,448.4666748,3,0.005249,0.0459,0.08007,0.0,0.08789,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.80360222,17,0.0,95.04032135,0.0,24.50371552,999.9000244,29.5999794,0.0,108.3985062,1.709885359,479.3084717,77.90008545,1,4
2021-11-16 19:05 +08:00,20.03448296,61.78275681,82.57896423,27.65689659,0.0,4.13793087,445.1034546,3,0.005127,0.04687,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.65244865,17,0.0,95.04032135,0.0,24.39539909,999.9000244,29.40127563,0.0,87.69786835,0.788553536,478.489624,78.59999847,1,4
2021-11-16 19:10 +08:00,20.29999924,61.78333282,82.52899933,27.67399979,0.0,4.199999809,444.2999878,4,0.005249,0.0459,0.08105,0.0,0.01563,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.65244865,17,0.0,95.04032135,0.0,24.39539909,1000.096741,29.39999962,0.0,93.17718506,1.202710032,480.0854187,79.19348145,1,4
2021-11-16 19:15 +08:00,21.56666756,61.74000168,82.65733337,27.64733315,0.0,4.099999905,446.0,5,0.005249,0.04688,0.08106,0.0,0.01757,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.65244865,17,0.0,95.04032135,0.0,24.39539909,1000.099976,29.29999924,0.0,81.7950592,1.259950995,477.5074768,79.5,1,3
2021-11-16 19:20 +08:00,22.36666679,61.77666855,82.80633545,27.61266708,0.0,4.699999809,446.1000061,4,0.005127,0.04589,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.65244865,17,0.0,95.04032135,0.0,24.39539909,1000.200012,29.29999924,0.0,94.4526062,0.906374097,477.697998,79.69999695,1,3
2021-11-16 19:25 +08:00,23.13333321,61.89666748,82.76866913,27.62666702,0.0,4.766666889,441.2999878,5,0.005249,0.04688,0.08105,0.0,0.01563,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.80254173,17,0.0,95.04032135,0.0,24.49446869,1000.299988,29.29999924,0.0,77.20519257,1.66985929,479.0889893,79.80000305,1,3
2021-11-16 19:30 +08:00,23.66666603,61.81666565,82.82733154,27.61800003,0.0,4.466666698,442.1000061,4,0.005249,0.0459,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.80254173,17,0.0,95.04032135,0.0,24.49446869,1000.400024,29.19997787,0.0,107.4955444,0.750060618,478.6796265,80.30000305,1,3
2021-11-16 19:35 +08:00,23.56666756,62.70000076,82.83499908,27.61100006,0.0,4.466666698,443.8999939,4,0.005127,0.04687,0.08007,0.0,0.01757,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.80254173,17,0.0,95.04032135,0.0,24.59486198,1000.400024,29.10000038,0.0,102.7998428,1.560106516,477.6930237,80.1999588,1,4
2021-11-16 19:40 +08:00,24.89999962,61.9366684,82.8809967,27.60333252,0.0,4.766666889,441.3333435,3,0.005249,0.04688,0.08106,0.0,0.01563,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.80254173,17,0.0,95.04032135,0.0,24.59486198,1000.599976,29.10000038,0.0,91.51983643,1.77605319,477.8896484,80.40000153,1,4
2021-11-16 19:45 +08:00,23.1071434,61.38214111,82.93071747,27.59964371,0.0,5.142857075,440.8571472,6,0.005249,0.0459,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.95107269,17,0.0,95.04032135,0.0,24.69864273,1000.599976,29.0,0.0,101.5010986,2.859787941,478.8890381,80.20001984,1,3
2021-11-16 19:50 +08:00,20.0,62.5,82.90899658,27.60766602,0.0,4.833333492,438.0333252,2,0.005127,0.04687,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.95107269,17,0.0,95.04032135,0.0,24.69864273,1000.400024,29.0,0.0,138.0880127,0.660154998,477.289856,80.30000305,1,3
2021-11-16 19:55 +08:00,20.0,62.11666489,82.88166809,27.61533356,0.0,5.233333111,438.7666626,2,0.005249,0.0459,0.08008,0.0,0.01562,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.95107269,17,0.0,95.04032135,0.0,24.69864273,1000.599976,29.0,0.0,102.6921463,0.699950695,477.6962585,80.5,1,4
2021-11-16 20:00 +08:00,20.20689583,62.53448105,82.95137787,27.60206985,0.0,5.034482956,436.6896667,6,0.005249,0.04687,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.95107269,17,0.0,95.04032135,0.0,24.79904175,1000.700012,28.89999962,0.0,100.7226944,1.433728933,475.1265259,80.0,1,4
2021-11-16 20:05 +08:00,21.16666603,62.07666779,83.02100372,27.58366585,0.0,5.166666508,435.7999878,5,0.005127,0.0459,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,23.95107269,17,0.0,95.04032135,0.0,24.79904175,1000.700012,28.89999962,0.0,99.69937897,1.279999971,477.2669983,79.09999847,1,4
2021-11-16 20:10 +08:00,22.20000076,62.13000107,83.00533295,27.59233284,0.0,5.099999905,433.2999878,3,0.005249,0.04688,0.08008,0.0,0.01562,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,24.89907455,1000.799988,28.90002251,0.0,99.39643097,0.620083988,475.8908691,78.90000153,1,5
2021-11-16 20:15 +08:00,23.16666603,62.43333435,83.04033661,27.58766747,0.0,6.133333206,429.5666809,3,0.005249,0.0459,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,24.89907455,1000.900024,28.89999962,0.0,66.19340515,1.288208723,476.7528992,79.29376221,1,5
2021-11-16 20:20 +08:00,23.86666679,62.09000015,83.10832977,27.57699966,0.0,6.166666508,430.4333191,4,0.005127,0.04687,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,24.89907455,1001.099976,28.89999962,0.0,80.10848236,0.906436324,476.4194336,79.78924561,1,6
2021-11-16 20:25 +08:00,25.16666603,62.45666504,83.17233276,27.56166649,0.0,6.166666508,430.6666565,2,0.005249,0.0459,0.08106,0.0,0.01562,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,24.89907455,1001.200012,28.89999771,0.0,64.60061646,1.340020537,476.6901245,80.19999695,1,6
2021-11-16 20:30 +08:00,25.03333282,62.47999954,83.15433502,27.57133293,0.0,6.166666508,431.7999878,3,0.005249,0.04687,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,24.89907455,1001.200012,28.79999924,0.0,81.10003662,1.440078735,476.4902039,80.59999847,1,6
2021-11-16 20:35 +08:00,24.0357151,61.73928452,83.13143158,27.58892822,0.0,6.357142925,432.6428528,5,0.005127,0.0459,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,24.89907455,1001.099976,28.79999924,0.0,96.69078064,1.136889577,476.6901855,80.59999847,1,5
2021-11-16 20:40 +08:00,20.0,62.09999847,83.22533417,27.56699944,0.0,6.800000191,433.2999878,4,0.005249,0.04688,0.08105,0.0,0.01562,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,25.00026131,1001.200012,28.79999924,0.0,73.40048981,1.919952154,477.4734192,80.59999847,1,5
2021-11-16 20:45 +08:00,20.0,62.39333344,83.34899902,27.53433418,0.0,6.666666508,432.5666809,1,0.005249,0.0459,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,25.00026131,1001.200012,28.79999924,0.0,60.50861359,1.969909191,476.0904541,80.40000153,1,5
2021-11-16 20:50 +08:00,20.24137878,62.55517197,83.28793335,27.5531044,0.0,6.517241478,430.620697,3,0.005127,0.04687,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,25.00026131,1001.400024,28.79999924,0.0,81.75233459,0.649995029,475.6907043,80.40000153,1,6
2021-11-16 20:55 +08:00,21.29999924,62.11000061,83.39333344,27.53866577,0.0,6.766666889,430.5,4,0.005249,0.04688,0.08105,0.0,0.01563,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,25.00026131,1001.599976,28.79999924,0.0,89.3008728,1.46991384,476.7901001,80.40000153,1,6
2021-11-16 21:00 +08:00,21.79999924,62.13333511,83.30699921,27.55599976,0.0,7.166666508,431.6000061,3,0.005249,0.04589,0.08106,0.0,0.01757,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,25.09933853,1001.599976,28.79999924,0.0,100.0232697,1.313325882,477.6669922,80.40000153,1,4
2021-11-16 21:05 +08:00,22.79999924,62.29333496,83.24133301,27.57933426,0.0,7.333333492,432.2999878,3,0.005127,0.04688,0.08007,0.0,0.02539,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,25.09933853,1001.700012,28.79999924,0.0,72.90274811,1.019884944,477.0899353,80.09999847,1,4
2021-11-16 21:10 +08:00,23.66666603,62.32333374,83.39766693,27.54966736,0.0,7.066666603,431.9666748,5,0.005249,0.0459,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,25.09933853,1001.700012,28.89999962,0.0,112.2980118,1.099977016,477.0997925,79.90002441,1,4
2021-11-16 21:15 +08:00,24.13333321,62.3133316,83.54166412,27.52400017,0.0,7.699999809,432.5333252,4,0.005249,0.04687,0.08105,0.0,0.0254,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.10011673,17,0.0,95.04032135,0.0,25.09933853,1002.0,28.89999962,0.0,91.99547577,1.629909992,477.4894409,80.09999847,1,4
2021-11-16 21:20 +08:00,24.70000076,62.16666794,83.46833038,27.54299927,0.0,7.266666889,431.4666748,3,0.005127,0.0459,0.08008,0.0,0.02539,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.24868774,17,0.0,95.04032135,0.0,25.09933853,1002.0,28.89999962,0.0,69.60261536,0.81004405,477.0899658,80.30000305,1,4
2021-11-16 21:25 +08:00,24.60000038,62.11333466,83.43367004,27.5593338,0.0,7.400000095,432.3666687,3,0.005249,0.04688,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.24868774,17,0.0,95.04032135,0.0,25.09933853,1002.0,28.89999962,0.0,131.9879303,0.820032477,476.8901978,80.20001984,1,4
2021-11-16 21:30 +08:00,20.9642849,61.36785889,83.50571442,27.55107117,0.0,7.964285851,433.2142944,2,0.005249,0.04589,0.08105,0.0,0.02539,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.24868774,17,0.0,95.04032135,0.0,25.198452,1002.0,28.89999962,0.0,104.3997879,2.069993496,477.4897156,80.5,1,4
2021-11-16 21:35 +08:00,20.0,62.59000015,83.51966858,27.54933357,0.0,8.0,432.7333374,2,0.005127,0.04688,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.24868774,17,0.0,95.04032135,0.0,25.198452,1002.200012,28.89999962,0.0,94.10373688,1.239940047,476.0904846,80.79998016,1,4
2021-11-16 21:40 +08:00,20.10344887,62.15861893,83.62620544,27.52068901,0.0,7.758620739,431.9310303,4,0.005249,0.0459,0.08007,0.0,0.02539,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.24868774,17,0.0,95.04032135,0.0,25.198452,1002.200012,28.79999924,0.0,101.8013611,1.61992538,477.2897339,80.90001678,1,4
2021-11-16 21:45 +08:00,20.43333244,62.46666718,83.65567017,27.52266693,0.0,8.133333206,431.1333313,5,0.005249,0.04687,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.24868774,17,0.0,95.04032135,0.0,25.198452,1002.400024,28.79999924,0.0,96.09952545,1.519958854,478.4602661,81.20000458,1,4
2021-11-16 21:50 +08:00,21.29999924,62.10333252,83.73066711,27.49733353,0.0,7.666666508,431.0666809,3,0.005127,0.0459,0.08105,0.0,0.02539,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.24868774,17,0.0,95.04032135,0.0,25.198452,1002.400024,28.79999924,0.0,90.99899292,0.889982998,476.0937195,81.5,1,4
2021-11-16 21:55 +08:00,23.16666603,62.13666534,83.64299774,27.52700043,0.0,7.766666889,430.0333252,3,0.005249,0.04688,0.08008,0.0,0.02539,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.24868774,17,0.0,95.04032135,0.0,25.29851532,1002.400024,28.79999924,0.0,79.69902039,1.140022397,476.4902039,81.5,1,4
2021-11-16 22:00 +08:00,24.0,62.22333145,83.72599792,27.51199913,0.0,7.733333111,430.6666565,5,0.005249,0.0459,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.24868774,17,0.0,95.04032135,0.0,25.29851532,1002.599976,28.79999924,0.0,78.98448181,1.297737002,476.4805298,81.69999695,1,4
2021-11-16 22:05 +08:00,24.70000076,62.44333267,83.75566864,27.50133324,0.0,7.566666603,429.5666809,2,0.005127,0.04687,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.39740181,17,0.0,95.04032135,0.0,25.29851532,1002.700012,28.79999924,0.0,48.90257645,0.200068727,477.0899658,82.0,1,4
2021-11-16 22:10 +08:00,24.83333397,62.16333389,83.82733154,27.48966599,0.0,7.466666698,427.1000061,3,0.005249,0.0459,0.08106,0.0,0.01562,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.39740181,17,0.0,95.04032135,0.0,25.29851532,1002.700012,28.79999924,0.0,97.4024353,0.960016608,476.2881165,82.20002747,1,4
