timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-16 22:15 +08:00,25.70000076,62.64666748,83.80799866,27.49933243,0.0,7.333333492,431.1666565,5,0.005249,0.04687,0.08007,0.0,0.01758,739.6389771,52.63121796,26.5,7.8254776,0.0,0.030445591,24.39740181,17,0.0,95.04032135,0.0,25.39843369,1002.900024,28.79999924,0.0,90.60140991,0.430000007,476.8900452,82.80000305,1,4
2021-11-16 22:20 +08:00,22.4285717,61.4821434,83.82392883,27.49285698,0.0,7.464285851,430.5,5,0.005127,0.04688,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.67929554,0.0,0.030445591,24.39740181,17,0.0,95.04032135,0.0,25.39843369,1002.900024,28.79999924,0.0,25.92350578,0.350082606,476.6772156,83.0,1,4
2021-11-16 22:25 +08:00,20.0,62.20333481,83.79499817,27.50266647,0.0,7.766666889,432.4666748,3,0.005249,0.0459,0.08105,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.39740181,17,0.0,95.04032135,0.0,25.39843369,1003.099976,28.79999924,0.0,102.8852921,0.479977518,477.2896118,83.00003052,1,4
2021-11-16 22:30 +08:00,20.06666756,62.17333221,83.83633423,27.49433327,0.0,7.5,431.1000061,2,0.005249,0.04687,0.08008,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.54624748,17,0.0,95.04032135,0.0,25.49827576,1003.099976,28.79999924,0.0,48.50128937,1.019976974,475.8905945,83.30000305,1,4
2021-11-16 22:35 +08:00,20.82758713,62.15172577,83.78310394,27.50930977,0.0,7.655172348,433.1379395,2,0.005127,0.0459,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.54624748,17,0.0,95.04032135,0.0,25.49827576,1003.099976,28.79999924,0.0,118.1983414,0.769999981,475.6906128,83.5,1,4
2021-11-16 22:40 +08:00,21.86666679,62.95999908,83.76599884,27.50799942,0.0,7.433333397,431.0,4,0.005249,0.04688,0.08105,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.54624748,17,0.0,95.04032135,0.0,25.49827576,1002.900024,28.79999924,0.0,45.31161118,0.230256528,477.2897644,83.99995422,1,4
2021-11-16 22:45 +08:00,22.89999962,62.20666504,83.77066803,27.50533295,0.0,7.599999905,431.3666687,3,0.005249,0.04589,0.08106,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.69539452,17,0.0,95.04032135,0.0,25.59905243,1003.099976,28.79999924,0.0,103.193428,0.819957018,476.4923706,83.80000305,1,4
2021-11-16 22:50 +08:00,22.89999962,62.24666595,83.88800049,27.47266579,0.0,7.5,430.1333313,5,0.005127,0.04688,0.08007,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.69539452,17,0.0,95.04032135,0.0,25.59905243,1003.099976,28.79999924,0.0,56.40616989,0.529987991,477.6897583,83.80000305,1,3
2021-11-16 22:55 +08:00,24.53333282,62.1866684,83.79833221,27.5,0.0,7.5,430.1333313,5,0.005249,0.0459,0.08106,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.69539642,17,0.0,95.04032135,0.0,25.59905243,1003.099976,28.79999924,0.0,67.70027924,1.030008197,475.6906128,84.19999695,1,3
2021-11-16 23:00 +08:00,24.46666718,62.50333405,83.84200287,27.49766731,0.633333325,7.333333492,432.0333252,2,0.005249,0.04687,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.84413338,17,0.0,95.04032135,0.0,25.70129776,1003.200012,28.79999924,0.0,135.7914429,0.150141597,478.2894592,84.19999695,1,4
2021-11-16 23:05 +08:00,26.60000038,62.33000183,83.79599762,27.50366592,3.910000086,8.0,432.8666687,2,0.005127,0.0459,0.08008,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.84413338,17,0.0,95.04032135,0.0,25.70129776,1003.200012,28.79999924,0.0,60.00135422,0.420048833,476.8900757,84.5,1,4
2021-11-16 23:10 +08:00,25.4285717,61.55714417,83.89643097,27.48571396,6.221428394,7.571428776,433.3928528,2,0.005249,0.04688,0.08106,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.84413338,17,0.0,95.04032135,0.0,25.70129776,1003.299988,28.79999924,0.0,107.4988098,0.590016305,478.6891479,84.70001221,1,4
2021-11-16 23:15 +08:00,20.0,63.05666733,83.81700134,27.50866699,13.51000023,7.933333397,431.9666748,5,0.005249,0.04589,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.99287224,17,0.0,95.04032135,0.0,25.80148888,1003.299988,28.79999924,0.0,100.8916016,0.420094967,476.0903931,85.0,1,4
2021-11-16 23:20 +08:00,20.03333282,62.37666702,83.85199738,27.50466728,24.70000076,8.266666412,434.0666809,2,0.005127,0.04688,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.99287224,17,0.0,95.04032135,0.0,25.80148888,1003.299988,28.79999924,0.0,93.62007141,0.68600136,475.8105774,85.22856903,1,4
2021-11-16 23:25 +08:00,20.55172348,62.21034622,83.90310669,27.49413872,46.03448105,7.931034565,432.7930908,4,0.005249,0.0459,0.08007,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,24.99287224,17,0.0,95.04032135,0.0,25.80148888,1003.299988,28.79999924,0.0,67.50002289,0.949999988,476.2904053,85.30000305,1,4
2021-11-16 23:30 +08:00,21.26666641,62.04999924,83.71733093,27.54599953,58.95666504,8.133333206,430.5333252,5,0.005249,0.04687,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.14165497,17,0.0,95.04032135,0.0,25.90077591,1003.400024,28.79999924,0.0,154.0866241,0.260194719,476.2903442,85.5,1,3
2021-11-16 23:35 +08:00,22.29999924,62.11999893,83.71399689,27.55733299,71.22666931,8.633333206,431.8999939,3,0.005127,0.04688,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.14165497,17,0.0,95.04032135,0.0,25.90077591,1003.299988,28.79999924,0.0,82.89805603,0.769972563,475.4906006,85.50000763,1,3
2021-11-16 23:40 +08:00,23.63333321,62.12666702,83.7559967,27.56266594,70.09333038,8.399999619,431.9666748,2,0.005249,0.0459,0.08008,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.14165497,17,0.0,95.04032135,0.0,25.90077591,1003.299988,28.79999924,0.0,123.783989,0.280217886,476.2904053,85.80000305,1,3
2021-11-16 23:45 +08:00,23.63333321,62.15000153,83.70600128,27.58533287,86.08000183,8.233333588,431.5333252,4,0.005249,0.04687,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.1416626,17,0.0,95.04032135,0.0,26.00292778,1003.299988,28.79999924,0.0,70.70075989,0.579999983,476.4901733,85.80000305,1,3
2021-11-16 23:50 +08:00,24.13333321,61.89333344,83.62599945,27.62433243,103.5333328,8.366666794,429.5666809,2,0.005127,0.0459,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.2904644,17,0.0,95.04032135,0.0,26.00292778,1003.299988,28.79999924,0.0,103.2929306,0.979968011,476.2906494,86.00003815,1,3
2021-11-16 23:55 +08:00,23.43333244,61.7733345,83.63733673,27.64166641,99.72333527,8.833333015,433.2333374,3,0.005249,0.04687,0.08106,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.2904644,17,0.0,95.04032135,0.0,26.10251617,1003.099976,28.79999924,0.0,38.00649261,0.380112529,475.6906128,86.30000305,1,3
2021-11-17 00:00 +08:00,22.60000038,61.84000015,83.19132996,27.68499947,109.3799973,8.466666222,437.0333252,5,0.005249,0.0459,0.08007,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.43906784,17,0.0,95.04032135,0.0,26.10251617,1003.099976,28.79999924,0.0,97.79703522,0.850009978,477.0899353,86.50001526,1,3
2021-11-17 00:05 +08:00,20.0,61.41785812,78.72714233,27.22821426,149.0321503,6.214285851,439.5357056,4,0.005127,0.04688,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.43906784,17,0.0,95.04032135,0.0,26.20363998,1003.200012,28.79999924,0.0,67.80390167,0.5300349,475.4907837,86.80000305,1,3
2021-11-17 00:10 +08:00,20.0,62.11333466,75.22899628,26.94333267,246.1100006,5.0,441.3666687,3,0.005249,0.0459,0.08105,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.43906784,17,0.0,95.04032135,0.0,26.20363998,1003.099976,28.79999924,0.0,75.40522766,0.679848075,475.8903503,86.69999695,1,2
2021-11-17 00:15 +08:00,20.06666756,61.66333389,73.57099915,26.63433266,259.6633301,3.799999952,440.6000061,3,0.005249,0.04687,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.58784676,17,0.0,95.04032135,0.0,26.20363998,1003.099976,28.60000038,0.0,304.7877502,0.100006983,477.0899658,86.69998932,1,2
2021-11-17 00:20 +08:00,20.0,61.48620605,72.15000153,26.55931091,260.5206909,3.413793087,442.5172424,3,0.005127,0.0459,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.58784676,17,0.0,95.04032135,0.0,26.30736542,1003.099976,28.60000038,0.0,16.20609665,0.150237873,476.4899597,86.5,1,1
2021-11-17 00:25 +08:00,20.0,62.2733345,70.59899902,26.64800072,255.9333344,2.900000095,442.5666809,2,0.005249,0.04687,0.08105,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.58784676,17,0.0,95.04032135,0.0,26.30736542,1003.200012,28.5,0.0,92.0933609,0.550016999,475.6903076,86.50002289,1,1
2021-11-17 00:30 +08:00,20.0,62.19333267,70.20633698,26.43466759,270.7000122,2.466666698,441.3999939,3,0.005249,0.0459,0.08105,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.58785439,17,0.0,95.04032135,0.0,26.40677071,1003.0,28.5,0.0,68.19997406,1.050023913,475.0908813,86.79999542,1,1
2021-11-17 00:35 +08:00,20.0,62.4366684,69.61633301,26.40200043,252.1733398,2.266666651,438.6333313,5,0.005127,0.04688,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.73679352,17,0.0,95.04032135,0.0,26.40677071,1002.899963,28.44998932,0.0,15.54953098,0.254986465,476.8893433,86.89997864,1,1
2021-11-17 00:40 +08:00,20.0,62.14333344,69.45133209,26.28899956,179.3500061,2.133333445,437.0666809,4,0.005249,0.0459,0.08106,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.73679352,17,0.0,95.04032135,0.0,26.40677071,1002.898865,28.39999962,0.0,117.6275711,0.332296431,475.8903503,87.0,1,1
2021-11-17 00:45 +08:00,20.06666756,62.05666733,68.98899841,26.31500053,180.7599945,2.033333302,435.7333374,3,0.005249,0.04687,0.08105,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.73679352,17,0.0,95.04032135,0.0,26.45634651,1002.900024,28.29999924,0.0,78.00039673,0.300017327,474.7909546,88.09999847,1,1
2021-11-17 00:50 +08:00,20.33333397,62.28333282,68.91566467,26.28199959,182.5899963,1.933333278,435.0,2,0.005127,0.04688,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.73679352,17,0.0,95.04032135,0.0,26.50590897,1002.849976,28.29999924,0.0,99.85093689,0.384996474,475.4906311,89.00001526,1,1
2021-11-17 00:55 +08:00,20.3928566,61.4107132,68.81178284,26.25678635,191.2357178,1.821428537,432.5,3,0.005249,0.0459,0.08106,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.73679352,17,0.0,95.04032135,0.0,26.50590897,1002.799988,28.29999924,0.0,75.69596863,0.769964218,474.2911682,89.19999695,1,1
2021-11-17 01:00 +08:00,20.0,61.8433342,68.45899963,26.31200027,189.3000031,1.799999952,434.5333252,2,0.005127,0.04687,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.8855114,17,0.0,95.04032135,0.0,26.60547066,1002.799988,28.29999924,0.0,59.30530167,0.469999999,475.4902649,89.0,1,1
2021-11-17 01:05 +08:00,20.0,62.05666733,67.14233398,26.71566582,247.9866638,1.833333373,438.7666626,3,0.005249,0.0459,0.08105,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.8855114,17,0.0,95.04024506,0.0,26.60547066,1002.799988,28.29999924,0.0,84.39176178,0.529999971,474.2912598,89.40000153,1,1
2021-11-17 01:10 +08:00,20.0,61.52069092,66.4131012,27.04517174,281.4379272,1.793103456,443.9655151,5,0.005249,0.04687,0.08008,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.8855114,17,0.0,94.54527283,0.0,26.60547066,1002.799988,28.29999924,0.0,340.2955322,0.300000519,474.2911987,89.40000153,1,1
2021-11-17 01:15 +08:00,20.0,61.83333206,66.25033569,27.25200081,300.8666687,2.099999905,453.6333313,5,0.005127,0.0459,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,25.8855114,17,0.0,94.54527283,0.0,26.70738602,1002.599976,28.09999084,0.0,80.69790649,0.439979017,474.6910095,89.40002441,1,1
2021-11-17 01:20 +08:00,20.03333282,61.69333267,66.06999969,27.38299942,297.0766602,1.799999952,462.5333252,2,0.005249,0.04688,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.0352211,17,0.0,94.54527283,0.0,26.70738602,1002.599976,28.0,0.0,20.19912148,0.809965372,473.6913452,89.90000153,1,1
2021-11-17 01:25 +08:00,20.06451607,61.92258072,66.35225677,27.25774193,299.8354797,1.741935492,464.612915,1,0.005249,0.0459,0.08008,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.0352211,17,0.0,94.05017853,0.0,26.70738602,1002.599976,28.0,0.0,58.39923096,0.589981318,471.4927063,89.90002441,1,1
2021-11-17 01:30 +08:00,20.10000038,61.81999969,66.14033508,27.27599907,295.7666626,1.733333349,468.7000122,2,0.005127,0.04687,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.0352211,17,0.0,94.05017853,0.0,26.80789948,1002.599976,28.0,0.0,97.49867249,0.479981005,473.4914246,90.30000305,1,1
2021-11-17 01:35 +08:00,20.26666641,61.49000168,65.89099884,27.25166702,289.6333313,1.299999952,468.5,3,0.005249,0.0459,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.0352211,17,0.0,94.05017853,0.0,26.80789948,1002.599976,28.0,0.0,85.69968414,0.419986695,472.0921631,90.50000763,1,1
2021-11-17 01:40 +08:00,63.63333511,61.84666824,65.76566315,27.17666626,281.8333435,1.433333278,463.7666626,1,0.005249,0.04687,0.08105,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.0352211,17,0.0,93.55445862,0.0,26.80789948,1002.599976,28.0,0.0,348.6470032,0.170000002,473.0918579,90.5,1,1
2021-11-17 01:45 +08:00,21.6428566,60.6071434,65.41963959,27.27321434,269.8214417,1.25,461.0357056,2,0.005127,0.0459,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.0352211,17,0.0,93.55445862,0.0,26.80789948,1002.400024,28.0,0.0,227.2856903,0.190011635,472.0922546,90.5,1,1
2021-11-17 01:50 +08:00,20.0,61.62666702,65.61533356,27.21899986,256.2799988,1.433333278,462.9666748,3,0.005249,0.04688,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.0352211,17,0.0,93.55445862,0.0,26.90924835,1002.299988,27.89999962,0.0,53.69974518,0.709975481,473.0916443,90.80002594,1,1
2021-11-17 01:55 +08:00,20.0,61.46666718,65.57966614,27.24533272,233.593338,1.399999976,466.8333435,1,0.005249,0.0459,0.08105,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,93.55445862,0.0,26.90924835,1002.299988,27.89999771,0.0,71.49921417,0.240010709,472.691925,90.80000305,1,1
2021-11-17 02:00 +08:00,20.0,61.86999893,65.48799896,27.25766754,228.9199982,1.433333278,467.9666748,1,0.005127,0.04687,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,93.55445862,0.0,26.90924835,1002.099976,27.79999924,0.0,76.69844055,0.500043929,472.2920532,90.80000305,1,1
2021-11-17 02:05 +08:00,20.0,62.04827499,65.39930725,27.28310394,237.3965454,1.517241359,465.7241516,2,0.005249,0.0459,0.08105,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,93.05853271,0.0,26.90924835,1002.099976,27.79999924,0.0,18.70123672,0.859993696,471.4924316,91.19998932,1,1
2021-11-17 02:10 +08:00,20.0,62.43000031,65.2519989,27.31800079,240.3833313,1.566666722,467.1333313,1,0.005249,0.04687,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,93.05853271,0.0,26.90924835,1002.099976,27.79999924,0.0,88.22917938,0.120043308,472.0921021,91.19999695,1,1
2021-11-17 02:15 +08:00,20.06666756,62.61999893,65.02100372,27.40500069,215.5733337,1.466666698,467.7999878,2,0.005127,0.04688,0.08105,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,93.05853271,0.0,27.00980949,1002.0,27.79999924,0.0,142.9252319,0.224987,471.0927124,91.39997864,1,1
2021-11-17 02:20 +08:00,20.60000038,62.67333221,65.1210022,27.36966705,214.2433319,1.600000024,466.7666626,3,0.005249,0.0459,0.08008,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,93.05853271,0.0,27.00980949,1002.099976,27.79999924,0.0,327.1815186,0.200025782,471.8922729,91.0,1,1
2021-11-17 02:25 +08:00,21.03333282,62.47000122,65.13632965,27.32333374,247.5399933,1.766666651,466.2999878,2,0.005249,0.04687,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,92.80754852,0.0,27.00980949,1001.900024,27.79999924,0.0,331.0005493,0.200000003,472.3920288,91.20001984,1,1
2021-11-17 02:30 +08:00,21.63333321,62.29666519,65.28299713,27.23766708,270.0333252,1.799999952,463.8999939,1,0.005127,0.0459,0.08105,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,92.55667114,0.0,27.00980949,1001.900024,27.79999924,0.0,62.79888916,0.189999998,471.29245,91.10002136,1,1
2021-11-17 02:35 +08:00,20.34482765,61.86551666,65.10103607,27.29310417,261.9172363,2.034482718,458.5862122,1,0.005249,0.04688,0.08008,0.0,0.0254,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,92.55667114,0.0,27.00980949,1001.799988,27.79999924,0.0,334.6440125,0.579955995,472.0922546,91.69999695,1,1
2021-11-17 02:40 +08:00,20.0,61.28965378,65.25689697,27.19793129,241.2827606,2.034482718,458.4137878,1,0.005249,0.04589,0.08105,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,92.55667114,0.0,27.00980949,1001.599976,27.79999924,0.0,345.9780884,0.919962049,471.6922913,91.79999542,0,0
2021-11-17 02:45 +08:00,20.0,62.22333145,65.53166962,27.11133385,223.6433258,1.933333278,458.5,1,0.005127,0.04688,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,92.55667114,0.0,27.00982666,1001.700012,27.79999924,0.0,84.11199188,0.689941704,472.0921021,91.50003052,0,0
2021-11-17 02:50 +08:00,20.0,62.82666779,65.43367004,27.12899971,217.0133362,1.666666627,458.3999939,2,0.005249,0.0459,0.08105,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.18390083,17,0.0,92.55667114,0.0,27.10992622,1001.599976,27.60000038,0.0,42.20368576,0.339990526,471.4924011,91.80000305,0,0
2021-11-17 02:55 +08:00,20.0,62.41379166,65.37620544,27.13482666,209.8344879,2.0,456.9655151,3,0.005249,0.04687,0.08008,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.55667114,0.0,27.10992622,1001.5,27.60000038,0.0,206.53302,0.379993767,471.2924805,92.20002747,0,0
2021-11-17 03:00 +08:00,20.0,61.63999939,65.56999969,27.06533241,204.6900024,1.866666675,451.8666687,2,0.005127,0.0459,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.55654907,0.0,27.10992622,1001.5,27.5000248,0.0,358.9394226,0.519944966,471.292572,92.40005493,0,0
2021-11-17 03:05 +08:00,20.0,61.59999847,65.51933289,27.06533241,201.2133331,1.733333349,449.9333191,1,0.005249,0.04688,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.10992622,1001.5,27.50000381,0.0,263.6938477,0.22000666,471.0925293,92.40000153,0,0
2021-11-17 03:10 +08:00,20.06666756,61.57666779,65.61133575,27.04633331,218.6900024,1.799999952,446.7333374,1,0.005249,0.04589,0.08008,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.10992622,1001.299988,27.60000038,0.0,10.20450401,0.240009144,471.6922607,92.59999847,0,0
2021-11-17 03:15 +08:00,20.06666756,62.63999939,65.61566925,27.07033348,234.9199982,1.633333325,448.0666809,2,0.005127,0.04688,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.10992622,1001.400024,27.5,0.0,117.7021255,0.270000011,471.2924194,92.80000305,0,0
2021-11-17 03:20 +08:00,20.86666679,62.20333481,65.3896637,27.11100006,225.9933319,1.666666627,444.8666687,1,0.005249,0.0459,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.10992622,1001.400024,27.39999962,0.0,259.1000061,0.159976006,472.2918396,93.30000305,0,0
2021-11-17 03:25 +08:00,20.89999962,62.12333298,65.32299805,27.0996666,223.1900024,1.533333302,442.9333191,2,0.005249,0.04687,0.08105,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.10992622,1001.299988,27.39999962,0.0,133.6999969,0.199988008,471.2923889,93.5,0,0
2021-11-17 03:30 +08:00,20.4642849,61.17856979,65.43714142,27.04535675,216.2178497,1.464285731,438.75,3,0.005127,0.04688,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.10992622,1001.299988,27.29999924,0.0,13.20424175,0.279971868,471.492157,93.5,0,0
2021-11-17 03:35 +08:00,20.0,61.65999985,65.49433136,27.04633331,215.6000061,1.566666722,437.8999939,2,0.005249,0.0459,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.10992622,1001.299988,27.29999924,0.0,95.59783936,0.290006965,468.4940186,93.80001831,0,0
2021-11-17 03:40 +08:00,20.0,62.20999908,65.18933105,27.10066605,214.6066742,1.266666651,436.8333435,1,0.005249,0.04687,0.08105,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.20985222,1001.200012,27.20000076,0.0,344.4015503,0.489993006,470.6925049,94.5,0,0
2021-11-17 03:45 +08:00,20.0,61.58333206,65.00733185,27.13633347,215.3833313,1.533333302,433.8333435,1,0.005127,0.0459,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.20985222,1001.099976,27.20000076,0.0,26.80190849,0.549993992,469.9930115,94.50001526,0,0
2021-11-17 03:50 +08:00,20.0,62.23448181,65.19275665,27.09379387,216.0172424,1.206896544,430.7930908,1,0.005249,0.04688,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.20985222,1001.099976,27.14999771,0.0,43.94960403,0.530002832,469.6931152,94.80000305,0,0
2021-11-17 03:55 +08:00,20.0,62.27000046,64.99299622,27.1609993,220.0366669,1.299999952,424.6666565,1,0.005249,0.04589,0.08106,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.20985222,1001.099976,27.10000038,0.0,37.31727219,0.389990211,469.0933533,94.89998627,0,0
2021-11-17 04:00 +08:00,20.0,63.26666641,65.180336,27.07999992,227.9933319,1.133333325,425.4666748,2,0.005127,0.04688,0.08105,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.20985222,1000.900024,27.15000343,0.0,205.1909027,0.290003985,470.1929016,94.6499939,0,0
2021-11-17 04:05 +08:00,20.06666756,62.66333389,65.28099823,27.03499985,247.2799988,1.333333373,421.7000122,3,0.005249,0.0459,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.20985222,1000.900024,27.19998169,0.0,117.5401535,0.150000006,470.2927856,94.59999847,0,0
2021-11-17 04:10 +08:00,20.73333359,62.62666702,65.20600128,27.05766678,248.8099976,1.399999976,422.2000122,2,0.005249,0.04687,0.08106,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.20985222,1000.799988,27.10000038,0.0,13.20137215,0.300000012,469.4932251,94.80002594,0,0
2021-11-17 04:15 +08:00,21.43333244,62.60333252,65.15699768,27.06066704,241.3166656,1.333333373,422.8999939,2,0.005127,0.0459,0.08105,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.20985222,1000.900024,27.10001183,0.0,27.40331841,1.049953341,470.4925842,95.09999847,0,0
2021-11-17 04:20 +08:00,35.07143021,62.36428452,65.08642578,27.11857224,245.8214264,1.392857194,423.1071472,1,0.005249,0.04688,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.20985222,1000.799988,27.10000038,0.0,66.89677429,0.329955012,471.8917236,95.09999847,0,0
2021-11-17 04:25 +08:00,318.0,62.4766655,65.47866821,27.01866722,259.7999878,1.333333373,430.3999939,1,0.005249,0.04589,0.08105,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06053925,0.0,27.20985222,1000.799988,27.10000038,0.0,81.89694977,0.270036429,469.4931946,95.09999847,0,0
2021-11-17 04:30 +08:00,211.9666595,62.18999863,65.35700226,27.06900024,252.2200012,1.533333302,431.4666748,1,0.005127,0.04688,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,92.06044006,0.0,27.20985222,1000.799988,27.10000038,0.0,340.854126,0.339974016,469.6930847,95.1999588,0,0
2021-11-17 04:35 +08:00,151.2666626,63.09000015,65.30599976,27.10933304,259.7033386,1.233333349,432.9666748,2,0.005249,0.0459,0.08105,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1000.900024,27.10000038,0.0,25.90390015,0.180097058,469.6932678,95.00003815,0,0
2021-11-17 04:40 +08:00,98.31034851,62.37586212,64.65138245,27.30827522,256.9689636,1.206896544,437.3448181,3,0.005249,0.04687,0.08008,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1000.900024,27.09999275,0.0,77.99901581,0.39004156,469.2931824,95.5,0,0
2021-11-17 04:45 +08:00,52.66666794,62.30333328,64.71833038,27.2943325,260.2133484,1.600000024,437.0333252,2,0.005127,0.0459,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1000.799988,27.0,0.0,62.5977211,0.439946026,469.2932434,95.5,0,0
2021-11-17 04:50 +08:00,23.03333282,62.39333344,64.20133209,27.47333336,266.519989,1.566666722,439.7666626,1,0.005249,0.04688,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1000.799988,27.0,0.0,2.500519753,0.420016974,468.693573,95.80000305,0,0
2021-11-17 04:55 +08:00,20.29999924,62.70999908,63.8429985,27.56699944,265.5666809,1.266666651,440.0,1,0.005249,0.04687,0.08008,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1000.799988,27.09998322,0.0,69.29572296,0.410108268,469.2932739,95.5,0,0
2021-11-17 05:00 +08:00,20.0,62.59000015,63.6673317,27.58733368,266.0933228,1.633333325,440.2666626,2,0.005127,0.0459,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1000.799988,27.0,0.0,110.398819,0.360000014,469.0933228,95.5,0,0
2021-11-17 05:05 +08:00,20.0,62.25333405,63.73566818,27.58699989,250.8699951,1.233333349,441.0333252,1,0.005249,0.04687,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1000.799988,27.0,0.0,5.204296112,0.270050615,470.092865,95.69999695,0,0
2021-11-17 05:10 +08:00,20.0,61.75714111,63.28607178,27.71285629,254.1035767,1.75,438.25,2,0.005249,0.0459,0.08105,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1000.900024,27.0,0.0,99.55319977,0.349942505,469.8927307,95.5,0,0
2021-11-17 05:15 +08:00,20.0,62.50999832,63.21966553,27.72633362,243.1900024,1.299999952,435.2000122,3,0.005127,0.04688,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1000.900024,27.0,0.0,21.49490929,0.61996001,468.693512,95.5,0,0
2021-11-17 05:20 +08:00,20.0,62.45666504,63.14166641,27.78566742,263.9733276,1.866666675,440.9333191,2,0.005249,0.0459,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1000.900024,26.89999962,0.0,27.40373039,0.189999998,468.8934021,95.69999695,0,0
2021-11-17 05:25 +08:00,20.0,62.23666763,63.18133163,27.78100014,278.1900024,1.399999976,448.4333191,1,0.005249,0.04687,0.08105,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.099976,26.89999962,0.0,36.21602631,0.209999993,469.2934875,95.69999695,0,0
2021-11-17 05:30 +08:00,20.0,62.61666489,62.99766541,27.81266594,286.6000061,1.566666722,447.7333374,2,0.005127,0.0459,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.0,26.89999962,0.0,85.50479889,0.100021325,468.2937317,95.80000305,0,0
2021-11-17 05:35 +08:00,20.0,62.00344849,63.10586166,27.78689575,292.7723999,1.620689631,451.7241516,2,0.005249,0.04687,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.200012,26.80000305,0.0,330.9992065,0.209999993,468.4936829,96.0,0,0
2021-11-17 05:40 +08:00,20.06666756,62.25333405,62.972332,27.80033302,293.8566589,1.566666722,453.2999878,3,0.005249,0.0459,0.08106,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.200073,27.0,0.0,350.4370728,0.239972532,469.0933228,95.99996185,0,0
2021-11-17 05:45 +08:00,20.29999924,62.17333221,62.98566818,27.76300049,288.730011,1.933333278,451.0,2,0.005127,0.04688,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.400024,27.0,0.0,9.80550766,0.319997489,470.092804,95.69998932,0,0
2021-11-17 05:50 +08:00,37.76666641,62.40333176,63.02733231,27.74633408,272.0066528,1.966666698,450.5333252,4,0.005249,0.0459,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.400024,27.0,0.0,220.3069305,0.129999995,469.8925781,95.40000153,0,0
2021-11-17 05:55 +08:00,43.20000076,61.97333145,63.01966476,27.70833397,281.1366577,1.966666698,448.6000061,1,0.005249,0.04687,0.08105,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.599976,27.0,0.0,134.9984589,0.340000004,469.6930847,95.59999847,0,0
2021-11-17 06:00 +08:00,39.33333206,62.46333313,62.9386673,27.72900009,281.6799927,2.299999952,447.8666687,1,0.005127,0.0459,0.08106,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.599976,26.99999046,0.0,14.49999046,0.070035979,469.8930054,95.80000305,0,0
2021-11-17 06:05 +08:00,23.8571434,61.40714264,62.78142929,27.77214241,279.2321472,2.464285612,441.75,2,0.005249,0.04687,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.599976,27.0,0.0,353.1955261,0.400000006,470.8921814,96.0,0,0
2021-11-17 06:10 +08:00,20.0,62.58000183,62.99266815,27.69833374,268.0100098,2.533333302,442.7333374,2,0.005249,0.04688,0.08105,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.700012,27.0,0.0,331.5001221,0.140002072,468.8934937,96.0,0,0
2021-11-17 06:15 +08:00,20.0,62.16666794,62.99033356,27.68899918,278.6700134,2.5,444.2333374,2,0.005127,0.0459,0.08106,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.700012,27.0,0.0,209.968811,0.080014989,469.6896667,95.74998474,0,0
2021-11-17 06:20 +08:00,20.0,61.83000183,62.93899918,27.69533348,279.1166687,2.833333254,446.0666809,4,0.005249,0.04687,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.649963,27.0,0.0,298.9003296,0.140000001,469.8929443,95.59998322,0,0
2021-11-17 06:25 +08:00,20.0,61.62758636,62.84793091,27.72758675,281.4758606,2.758620739,451.1379395,2,0.005249,0.0459,0.08008,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.56396484,0.0,27.20985222,1001.599976,27.0,0.0,348.961853,0.100000001,469.6931152,95.5,0,0
2021-11-17 06:30 +08:00,20.0,61.93999863,63.11233521,27.65999985,280.9733276,2.966666698,462.8333435,1,0.005127,0.04688,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1001.700012,27.0,0.0,229.404953,0.159999996,469.0930481,95.30000305,0,0
2021-11-17 06:35 +08:00,20.10000038,61.76333237,62.85233307,27.75366592,282.8999939,2.766666651,469.7666626,1,0.005249,0.0459,0.08106,0.0,0.01757,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1001.700012,27.0,0.0,53.78924179,0.340043277,469.4932251,95.5,0,0
2021-11-17 06:40 +08:00,20.39999962,61.54000092,62.8113327,27.75300026,279.7266541,2.599999905,474.3666687,1,0.005249,0.04687,0.08008,0.0,0.01563,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1001.700012,27.0,0.0,46.10346603,0.24001798,469.0932922,95.29999542,0,0
2021-11-17 06:45 +08:00,22.46666718,61.79999924,62.99633408,27.66699982,289.4633484,3.0,476.3666687,1,0.005127,0.0459,0.08105,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1001.700012,27.0,2.0,13.1106739,0.290001988,470.0926819,95.19999695,0,0
2021-11-17 06:50 +08:00,31.76666641,61.52666855,62.81200027,27.72100067,285.519989,2.900000095,476.9333191,2,0.005249,0.04687,0.08106,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1001.700012,27.0,4.0,18.82705498,0.130023882,468.8934937,95.19999695,0,0
2021-11-17 06:55 +08:00,25.5714283,61.11428452,62.63928604,27.75535774,280.1714172,2.392857075,474.25,3,0.005249,0.0459,0.08105,0.0,0.01562,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1001.700012,27.10000038,8.000166893,13.75570202,0.639994979,470.092926,95.00003052,0,0
2021-11-17 07:00 +08:00,20.0,61.66999817,62.72200012,27.73533249,278.5100098,2.266666651,473.3666687,2,0.005127,0.04688,0.08008,0.0,0.01758,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1001.799988,27.10000038,12.00004959,89.71269226,0.250015944,469.8930664,95.30000305,0,0
2021-11-17 07:05 +08:00,20.0,61.7266655,62.72066498,27.73233414,286.1799927,2.333333254,475.7333374,1,0.005249,0.0459,0.08105,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1001.900024,27.10000038,16.00009918,243.8844299,0.469999999,471.0924377,95.30002594,0,0
2021-11-17 07:10 +08:00,20.0,62.11666489,62.64666748,27.7373333,293.769989,2.166666746,475.7000122,1,0.005249,0.04687,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1001.900024,27.10000038,19.99709129,150.7140808,0.370523632,470.2927856,95.69999695,0,0
2021-11-17 07:15 +08:00,20.0,61.3741951,62.56612778,27.77580643,267.4709778,1.967741966,471.8387146,2,0.005127,0.0459,0.08008,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1001.900024,27.10000038,26.00062561,281.9067688,0.390009999,471.691925,95.70001221,0,0
2021-11-17 07:20 +08:00,20.0,61.56896591,62.50862122,27.77310371,252.0586243,1.655172467,472.1724243,1,0.005249,0.04687,0.08105,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1002.099976,27.10000038,37.00026703,72.89881134,0.619980693,470.2929382,95.79999542,0,0
2021-11-17 07:25 +08:00,20.0,61.59666824,62.49133301,27.76799965,235.5166626,1.866666675,475.3999939,2,0.005249,0.04688,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1002.099976,27.20000076,54.00133133,219.1186218,0.380006671,472.2919922,95.39998627,0,0
2021-11-17 07:30 +08:00,20.0,61.50333405,62.47966766,27.76600075,250.4933319,1.733333349,475.3333435,3,0.005127,0.0459,0.08105,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1002.099976,27.39999962,84.00003052,0.904017746,0.140005335,472.8918457,94.5,0,0
2021-11-17 07:35 +08:00,20.26666641,61.79333496,62.4046669,27.78866577,256.4899902,1.700000048,475.8999939,2,0.005249,0.04687,0.08008,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1002.200012,27.70000076,92.00019836,101.8019257,0.209991336,477.4897461,93.59996796,0,0
2021-11-17 07:40 +08:00,21.36666679,61.44333267,62.42433167,27.77633286,258.7433472,1.833333373,477.0333252,1,0.005249,0.0459,0.08105,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1002.099976,27.90001869,109.0003967,278.5535583,0.22997801,479.6891174,91.6999588,0,0
2021-11-17 07:45 +08:00,34.3928566,60.78928757,62.51428604,27.78392792,255.7464294,1.5,477.1428528,2,0.005127,0.04688,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1002.099976,28.10002136,59.00043106,217.1000061,0.209976181,482.2878418,91.30000305,0,0
2021-11-17 07:50 +08:00,20.0,61.86000061,62.48833466,27.77499962,289.686676,1.700000048,474.1333313,1,0.005249,0.04589,0.08008,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.04078674,0.0,27.20985222,1002.200012,28.20000076,147.8358307,216.841095,0.150000006,483.4873962,90.40351868,0,0
2021-11-17 07:55 +08:00,20.0,61.52999878,62.40866852,27.79966736,263.6766663,1.533333302,471.3333435,1,0.005249,0.04688,0.08105,0.0,0.0254,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.53619385,0.0,27.20985222,1002.299988,29.00000381,91.99953461,113.5993958,0.049999002,486.6858215,88.89997101,0,0
2021-11-17 08:00 +08:00,20.0,61.64666748,62.36833191,27.80066681,230.0466614,1.799999952,469.6000061,2,0.005127,0.0459,0.08106,0.0,0.02539,739.6389771,52.63121796,26.5,7.676898003,0.0,0.030445591,26.33264542,17,0.0,91.53619385,0.0,27.20985222,1002.400024,29.60001755,120.0011673,203.5005493,0.170028314,485.6866455,85.39984894,0,0
2021-11-17 08:05 +08:00,20.0,61.66666794,62.46666718,27.79266739,221.1199951,1.600000024,466.7333374,3,0.005249,0.04687,0.08105,1.019752144,0.14843,739.6389771,52.63121796,26.5,66.75926971,58.01373672,31.19624901,18.81660843,17,85.06181335,84.45262909,115.2620621,25.72257423,1002.400024,29.70000076,201.0009308,291.7044983,0.100010484,488.0852966,82.90000153,0,0
2021-11-17 08:10 +08:00,26.27586174,61.54827499,62.41206741,27.78551674,210.9241333,1.448275805,464.6551819,3,0.005249,0.0459,0.08008,1.18548606,0.14844,739.6389771,52.63121796,26.5,55.88431931,48.99858475,31.95001411,16.95515823,17,82.60613251,91.78529358,119.5121002,18.86563873,1002.400024,30.00004578,215.0009308,84.55561829,0.24009794,489.0856018,83.49978638,0,0
2021-11-17 08:15 +08:00,53.63333511,61.56666565,62.60333252,27.7056675,205.363327,1.700000048,462.7999878,6,0.005127,0.04688,0.08105,1.394237498,0.14649,739.6389771,52.63121796,26.5,52.5774231,47.49061584,31.95202446,17.1198082,17,85.4375,93.3272934,119.5574875,18.91966248,1002.599976,30.20000076,241.0003052,12.3988018,0.25999999,491.0842285,81.5999527,0,0
2021-11-17 08:20 +08:00,76.6333313,62.28666687,62.68066788,27.68700027,197.1433258,1.799999952,462.7000122,4,0.005249,0.04589,0.08106,1.356906276,0.14843,739.6389771,52.63121796,26.5,53.38523483,47.49061584,32.48291779,16.97062874,17,85.41274261,93.82306671,119.7712097,19.06223488,1002.599976,31.00000572,260.0001221,67.70542908,0.25999999,493.8829651,78.69995117,0,0
2021-11-17 08:25 +08:00,167.8999939,61.92333221,62.89033508,27.64166641,189.8533325,2.033333302,459.3333435,1,0.005249,0.04688,0.08008,1.060918715,0.14844,739.6389771,52.63121796,26.5,54.48826599,48.49462891,32.46452332,16.97062874,17,86.7663269,94.8172226,119.7712097,19.06223488,1002.650024,31.80002022,278.0006104,304.9016418,0.325012982,497.2823792,74.1999588,0,0
2021-11-17 08:30 +08:00,169.8999939,62.00999832,62.80033493,27.64900017,186.2466736,1.899999976,456.3666687,1,0.005127,0.0459,0.08105,1.416771557,0.14844,739.6389771,52.63121796,26.5,54.53483963,48.49462891,32.46452332,16.97062874,17,87.90249634,94.8172226,119.7712097,19.02629852,1002.700012,32.40000153,297.0002747,330.5927124,0.289999992,500.9465027,72.89990997,0,0
2021-11-17 08:35 +08:00,159.0,61.81000137,62.82733154,27.65800095,182.863327,2.066666603,454.6333313,2,0.005249,0.04687,0.08106,1.289343359,0.14648,739.6389771,52.63121796,26.5,54.1354332,48.49462891,32.46452332,16.97062874,17,86.0894928,94.8172226,119.7712097,18.95444107,1002.799988,31.70002937,308.9979553,68.39891052,0.369994462,501.2799072,76.59986115,0,0
2021-11-17 08:40 +08:00,29.1785717,60.84999847,62.86071396,27.65392876,178.6821442,1.714285731,452.25,3,0.005249,0.0459,0.08105,1.196672169,0.14844,739.6389771,52.63121796,26.5,54.59749603,48.49465561,32.46452332,16.97063255,17,85.78870392,94.8172226,119.7712097,18.95444107,1002.900024,32.19999695,224.9971161,349.4833374,0.269999027,500.4802551,74.20000458,0,0
2021-11-17 08:45 +08:00,20.03333282,61.75999832,63.16166687,27.53633308,175.2733307,1.700000048,456.7333374,3,0.005127,0.04688,0.08008,1.335046046,0.14844,739.6389771,52.63121796,26.5,55.37812805,49.54745865,32.46450424,16.9688282,17,87.91915894,94.8172226,119.7712326,18.95444107,1003.02002,31.83997726,129.79953,233.1626282,0.428024769,499.0802612,75.76007843,0,0
2021-11-17 08:50 +08:00,21.60000038,62.21333313,63.23600006,27.48600006,173.2333374,1.5,457.5,2,0.005249,0.04687,0.08105,1.096149191,0.14843,739.6389771,52.63121796,26.5,55.37812805,49.54745865,32.54669571,16.9688282,17,84.88650513,94.8172226,119.8839264,18.95444107,1003.099976,31.29999924,157.000473,227.3890991,0.140010655,494.0827942,78.20001221,0,0
2021-11-17 08:55 +08:00,20.0,62.20000076,63.23600006,27.48633385,172.3033295,1.733333349,457.7999878,2,0.005249,0.0459,0.08106,1.266422257,0.14649,739.6389771,52.63121796,26.5,55.83877563,49.54772186,32.45126724,16.9688282,17,86.46590424,94.8172226,119.8157501,18.95444107,1003.099976,31.29999924,175.0,342.5653687,0.110037312,494.4825745,78.10010529,0,0
2021-11-17 09:00 +08:00,20.0,62.04000092,63.25533295,27.45733261,172.5899963,1.200000048,456.1333313,2,0.005127,0.04687,0.08008,1.011185652,0.14844,739.6389771,52.63121796,26.5,55.98997879,50.53789902,32.42995071,16.9688282,17,85.0368042,94.8172226,120.0398026,18.85292244,1003.200012,31.20001984,196.0005951,31.12066269,0.359986693,490.4845886,78.59992981,0,0
2021-11-17 09:05 +08:00,20.24137878,62.07931137,63.38620758,27.42586136,171.8482819,1.448275805,452.241394,1,0.005249,0.0459,0.08105,1.336172892,0.12304,739.6389771,52.63121796,26.5,52.03829193,45.62857056,31.13906288,16.65865707,17,80.57444,94.8172226,120.257515,18.7010479,1003.200012,31.29999924,173.0013275,318.7713928,0.259961665,491.2840881,78.70005035,0,0
2021-11-17 09:10 +08:00,20.13333321,62.0933342,63.23466492,27.47699928,171.7233276,1.133333325,450.6333313,1,0.005249,0.04688,0.08106,1.099113244,0.12305,739.6389771,52.63121796,26.5,49.92739105,44.46125793,29.08402061,16.81218147,17,67.21620178,94.8172226,120.257515,18.68844223,1003.200012,31.10000038,281.865509,253.1520538,0.152322084,489.4848938,79.29155731,0,0
2021-11-17 09:15 +08:00,20.36666679,62.78333282,63.19599915,27.49966621,170.5166626,1.299999952,451.9666748,3,0.005127,0.0459,0.08105,1.005105631,0.125,739.6389771,52.63121796,26.5,49.4275856,43.46799469,28.79148293,16.96083069,17,66.21360016,94.8172226,120.257515,18.68844795,1003.200012,30.59999084,309.0039368,25.21214867,0.150061309,492.8832092,81.1000061,0,0
2021-11-17 09:20 +08:00,20.20000076,62.53666687,63.33100128,27.451334,170.3333282,1.100000024,451.1666565,5,0.005249,0.04687,0.08008,1.150862453,0.12305,739.6389771,52.63121796,26.5,52.45583344,46.89903259,28.98902893,17.11078072,17,67.84324646,94.8172226,120.257515,18.90989494,1003.200012,30.4333477,522.3288574,292.4675598,0.493351609,493.2830505,81.9998703,0,0
2021-11-17 09:25 +08:00,20.26666641,62.59999847,63.23566818,27.46666718,170.6633301,1.166666627,449.2333374,2,0.005249,0.0459,0.08105,1.086041911,0.12304,739.6389771,52.63121796,26.5,52.50144958,46.69130707,30.21648598,16.95640564,17,75.0111618,94.8172226,120.0674362,18.77143097,1003.299988,30.60000038,249.0006409,34.63638306,0.233329043,494.6824951,82.23335266,0,0
2021-11-17 09:30 +08:00,20.1785717,61.22857285,63.07749939,27.49214363,172.2071381,1.0,450.5714417,4,0.005127,0.04688,0.08106,1.154395124,0.12305,739.6389771,52.63121796,26.5,54.82873535,49.10973358,30.9858532,17.10610008,17,76.36449432,94.8172226,120.0674362,18.83361816,1003.299988,30.89999962,231.9992065,280.005188,0.290047973,494.2828674,79.69997406,0,0
2021-11-17 09:35 +08:00,20.0,62.3133316,63.00833511,27.51233292,171.8899994,1.200000048,452.2999878,2,0.005249,0.04589,0.08008,1.04548877,0.12305,739.6389771,52.63121796,26.5,58.64807892,52.47837448,31.06972694,17.26563835,17,79.42195129,94.8172226,120.0674362,18.8957901,1003.299988,30.80002213,374.0153198,107.6136017,0.140032649,493.2829895,80.79985046,0,0
2021-11-17 09:40 +08:00,20.0,63.36666489,63.15399933,27.45700073,171.5633392,0.966666639,449.2333374,3,0.005249,0.04688,0.08105,1.35358262,0.12304,739.6389771,52.63121796,26.5,53.73753357,47.65784454,30.87287521,16.80783844,17,75.53760529,94.8172226,120.0674362,18.49334145,1003.299988,31.20002365,233.0251617,110.1183472,0.409994185,495.682251,78.69988251,0,0
2021-11-17 09:45 +08:00,20.0,62.91333389,63.17533493,27.45833397,171.1866608,0.966666639,442.4666748,3,0.005127,0.0459,0.08106,1.128128026,0.125,739.6389771,52.63121796,26.5,51.96702957,46.25505829,30.25332451,16.80783844,17,73.5665741,94.8172226,120.0674362,18.60460281,1003.299988,31.60000038,217.0000763,118.103653,0.400009751,496.2171936,76.49998474,0,0
2021-11-17 09:50 +08:00,20.0,62.35333252,63.24266815,27.42133331,169.6100006,0.966666639,439.3333435,4,0.005249,0.04687,0.08105,1.172779129,0.12305,739.6389771,52.63121796,26.5,50.12020874,44.03401566,30.25332451,16.95796967,17,75.48734283,94.8172226,120.0674362,18.70600128,1003.299988,31.29998589,253.996933,224.3084106,0.540067971,493.8163147,76.99987793,0,0
2021-11-17 09:55 +08:00,20.0,62.65861893,63.37034607,27.38793182,167.186203,0.965517223,436.1034546,4,0.005249,0.0459,0.08008,1.23226546,0.12305,739.6389771,52.63121796,26.5,49.18865204,43.29719925,30.25332451,16.95796967,17,72.98098755,94.8172226,120.0674362,18.82148743,1003.299988,30.79999924,208.499588,191.4498749,0.510008931,491.6837463,78.84999084,0,0
2021-11-17 10:00 +08:00,20.10000038,62.62333298,63.32333374,27.40566635,164.6166687,1.100000024,436.2999878,2,0.005127,0.04688,0.08105,0.939641755,0.12305,739.6389771,52.63121796,26.5,49.18856812,43.29702759,30.27474976,16.95796967,17,74.78505707,94.8172226,120.0674362,18.82148743,1003.299988,30.29999924,235.9998322,190.6010284,1.509932518,491.0840454,80.20002747,0,0
2021-11-17 10:05 +08:00,23.29999924,62.75999832,63.27199936,27.39966583,162.4199982,0.966666639,433.3333435,3,0.005249,0.04687,0.08106,1.042760658,0.13281,739.6389771,52.63121796,26.5,48.18419266,42.2670517,30.27469635,16.95796967,17,71.8538208,94.8172226,120.0674362,18.82148743,1003.200012,30.09997559,232.0023804,211.2987823,1.239993811,488.8844604,81.00012207,0,0
2021-11-17 10:10 +08:00,29.36666679,62.82333374,63.34366608,27.3686676,160.1399994,0.899999976,429.9666748,2,0.005249,0.0459,0.08008,1.087537021,0.13476,739.6389771,52.63121796,26.5,47.85775757,42.26700592,30.2784996,16.95796967,17,74.83566284,94.8172226,120.0674362,18.82148743,1003.099976,30.19999504,719.0004272,183.0993805,3.139941454,487.4858093,80.70001221,0,0
2021-11-17 10:15 +08:00,28.46666718,62.35333252,63.25066757,27.38500023,157.2200012,1.100000024,427.9666748,5,0.005127,0.04687,0.08105,1.259330774,0.13282,739.6389771,52.63121796,26.5,47.34380341,41.23215103,30.2784996,16.9579792,17,73.83322906,94.8172226,120.0674362,18.82149506,1003.099976,30.20002747,602.9544067,314.5784607,0.380071968,488.6852112,82.29994965,0,0
