timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-17 10:20 +08:00,26.6785717,61.99285889,63.42642975,27.36321449,154.6999969,1.0,426.6071472,3,0.005249,0.0459,0.08105,0.929676603,0.13281,739.6389771,52.63121796,26.5,49.06806946,43.33757782,30.1265831,17.11150742,17,74.33408356,94.8172226,120.0674362,18.92870712,1003.200073,30.19997406,151.9970703,239.9865723,1.649789453,490.2842102,82.00028992,0,0
2021-11-17 10:25 +08:00,20.0,63.03333282,63.55866623,27.36033249,152.8300018,1.133333325,428.7666626,5,0.005249,0.04688,0.08106,1.006784872,0.13476,739.6389771,52.63121796,26.5,48.74860764,42.68744659,30.14788628,16.87523842,17,74.17160797,94.8172226,120.0674362,18.85329819,1003.299988,29.29999924,132.0003357,311.4938049,0.469991326,486.2859497,82.79995728,0,0
2021-11-17 10:30 +08:00,20.0,62.40333176,63.76866531,27.33699989,151.5766602,1.100000024,428.0,3,0.005127,0.0459,0.08008,1.248169208,0.13282,739.6389771,52.63121796,26.5,45.1892128,39.57380676,30.50203896,16.80213165,17,74.86116791,94.8172226,118.07621,18.66734314,1003.400024,28.89996719,194.0041809,298.2990723,1.010016441,482.4877319,81.60042572,0,0
2021-11-17 10:35 +08:00,20.0,62.34666824,65.37033081,27.41033363,148.5666656,1.0,430.6666565,2,0.005249,0.04687,0.08105,0.844762869,0.13281,739.6389771,52.63121796,26.5,49.03483582,42.43247223,30.66715813,17.12742043,17,77.89366913,94.8172226,120.0666809,19.09615326,1003.299988,27.99992943,308.0032654,273.6931152,1.459904432,476.4898071,93.20039368,0,0
2021-11-17 10:40 +08:00,20.0,61.88333511,67.4853363,27.46333313,146.7200012,1.066666722,431.6000061,4,0.005249,0.0459,0.08106,1.117981869,0.13476,739.6389771,52.63121796,26.5,49.64748383,43.38973236,30.62503052,17.04870796,17,77.31674957,94.8172226,120.0666809,18.99710274,1003.400024,27.29998016,320.9966125,286.7022705,1.030202866,470.0929565,99.30006409,0,0
2021-11-17 10:45 +08:00,20.23333359,61.35333252,67.72966766,27.52433395,145.5066681,1.066666722,433.0666809,2,0.005127,0.04687,0.08008,1.41725057,0.13282,739.6389771,52.63121796,26.5,46.68018341,40.92333603,30.3417511,16.9875927,17,75.76271057,94.8172226,120.0666809,18.7873497,1003.5,26.60000038,228.0007935,301.8004761,1.279846072,467.6938171,99.90000153,0,0
2021-11-17 10:50 +08:00,22.0,61.7620697,68.10689545,27.56137848,144.9862061,1.275862098,441.379303,3,0.005249,0.0459,0.08105,1.006068774,0.13281,739.6389771,52.63121796,26.5,46.98062897,40.92328262,30.34175301,16.98759079,17,76.28935242,94.8172226,120.0666809,18.89625931,1003.5,26.29998589,229.9994659,305.8994751,2.76009798,466.4944763,99.90000153,0,0
2021-11-17 10:55 +08:00,30.96666718,61.61999893,68.52466583,27.59166718,144.843338,1.600000024,448.8999939,3,0.005249,0.04688,0.08105,1.04472853,0.13477,739.6389771,52.63121796,26.5,43.76584244,37.6124382,30.41550255,16.83874702,17,76.91589355,94.8172226,120.0666809,18.79372597,1003.700012,25.80000877,165.9978027,293.9016418,1.600220919,463.6957092,99.90000153,0,0
2021-11-17 11:00 +08:00,44.83333206,61.21333313,69.00566864,27.61033249,144.7700043,1.766666651,455.1000061,4,0.005127,0.0459,0.08106,0.828107641,0.13281,739.6389771,52.63121796,26.5,43.76584244,37.6124382,30.41550255,16.98885727,17,74.32183838,94.8172226,120.0666809,18.79372597,1003.700012,25.90000725,134.4996643,283.6983337,1.52997756,462.2962036,99.90000153,0,0
2021-11-17 11:05 +08:00,53.53333282,61.53333282,69.33499908,27.65833282,144.8133392,2.366666555,458.7666626,3,0.005249,0.04687,0.08008,1.021888354,0.125,739.6389771,52.63121796,26.5,42.93304443,36.5729599,30.41550255,16.98885727,17,76.71539307,94.8172226,120.0666809,18.79372597,1003.599976,25.92500496,125.9988556,306.3009033,1.662406683,463.0958862,99.90000153,0,0
2021-11-17 11:10 +08:00,60.3103447,62.03792953,69.71689606,27.67965508,144.7689667,2.379310369,464.2069092,3,0.005249,0.0459,0.08105,0.92373867,0.12304,739.6389771,52.63121796,26.5,42.46495056,36.57306671,30.41550255,16.98887062,17,74.81057739,94.8172226,120.0666809,18.79372597,1003.599976,25.89999962,107.9998169,249.6979675,1.119959712,463.2961121,99.89990997,0,0
2021-11-17 11:15 +08:00,20.0,60.62413788,70.20861816,27.67310333,144.8103485,2.862068892,470.7241516,3,0.005127,0.04687,0.08106,1.141713933,0.125,739.6389771,52.63121796,26.5,44.06599045,38.73125839,30.41550255,17.13873291,17,75.66275024,94.8172226,120.0666809,18.91365814,1003.650024,26.0,103.9998169,294.4477234,0.525076032,463.6956482,97.49990845,0,0
2021-11-17 11:20 +08:00,20.0,61.16333389,70.60966492,27.67266655,144.706665,2.900000095,475.2000122,2,0.005249,0.0459,0.08007,0.658147152,0.12305,739.6389771,52.63121796,26.5,45.95137024,39.89810944,30.39319611,16.98898315,17,74.78529358,94.8172226,120.0666809,18.91365814,1003.599976,26.10001945,93.00054932,260.5108337,0.870067775,464.6950073,95.90000153,0,0
2021-11-17 11:25 +08:00,20.56666756,61.68000031,70.95899963,27.6989994,144.6633301,3.599999905,476.3999939,3,0.005249,0.04688,0.08106,0.936049305,0.125,739.6389771,52.63121796,26.5,44.34315872,37.87277222,30.39319611,16.98897362,17,72.80553436,94.8172226,120.0666809,18.8018074,1003.700012,26.20000076,92.00011444,279.9008484,0.629989505,463.0959778,96.00000763,0,0
2021-11-17 11:30 +08:00,22.93333244,62.44666672,71.15032959,27.75399971,144.6333313,3.266666651,478.6000061,4,0.005127,0.04687,0.08105,1.024700175,0.125,739.6389771,52.63121796,26.5,42.91489792,36.8045311,30.39320183,16.98447227,17,76.06399536,94.8172226,120.0666809,18.8018074,1003.599976,26.20000076,100.0004272,38.24386978,0.659974515,463.0959473,96.4000473,0,0
2021-11-17 11:35 +08:00,27.20000076,61.25333405,71.54933167,27.75399971,144.5833282,3.900000095,484.1333313,4,0.005249,0.0459,0.08106,0.656762337,0.12305,739.6389771,52.63121796,26.5,47.41663361,41.89406586,30.43730545,17.29122925,17,76.11402893,94.8172226,120.0666809,18.97942734,1003.400024,26.35000801,109.0003357,103.6114426,0.472499579,463.2958374,97.22502899,0,0
2021-11-17 11:40 +08:00,31.72413826,61.42413712,71.83275604,27.78862,144.5310364,4.13793087,491.2069092,2,0.005249,0.04688,0.08008,0.902150752,0.125,739.6389771,52.63121796,26.5,45.92383575,39.26337433,30.32629395,16.80697823,17,74.76044464,94.8172226,120.0666809,18.61763573,1003.299988,26.30000496,130.0002594,28.80710793,0.739975333,462.8959961,98.10003662,0,0
2021-11-17 11:45 +08:00,37.20000076,61.19333267,72.06199646,27.81433296,144.4833374,4.433333397,494.8333435,3,0.005127,0.04589,0.08105,1.020171406,0.12305,739.6389771,52.63121796,26.5,45.68512344,39.21057892,30.04464912,16.96125031,17,74.40911102,94.8172226,120.0666809,18.74188423,1003.299988,26.39999962,150.9534454,92.71312714,0.308417231,463.8974609,99.0,0,0
2021-11-17 11:50 +08:00,40.56666565,61.11999893,72.21266937,27.86466599,144.4799957,4.800000191,499.8999939,3,0.005249,0.04688,0.08106,0.996199732,0.125,739.6389771,52.63121796,26.5,46.16700745,40.21992111,30.14595795,17.03811646,17,72.86817169,94.8172226,120.0666809,18.79864502,1003.179993,26.39999962,153.6000824,274.0004883,0.315995395,463.5957336,99.05999756,0,0
2021-11-17 11:55 +08:00,43.56666565,61.17333221,72.5146637,27.86666679,144.4766693,4.133333206,503.7333374,3,0.005249,0.0459,0.08007,0.513769708,0.12304,739.6389771,52.63121796,26.5,47.99232101,42.29147339,30.16952515,17.11497307,17,73.44050598,94.8172226,120.0666809,18.85540009,1003.0,26.29999924,162.000061,246.1518707,0.319999665,463.5624084,98.75,0,0
2021-11-17 12:00 +08:00,64.83333588,61.24666595,72.78266907,27.88266754,144.4199982,5.133333206,507.8333435,3,0.005127,0.04687,0.08106,1.109623862,0.125,739.6389771,52.63121796,26.5,47.99232101,42.29147339,30.01411629,16.9655304,17,71.9537735,94.8172226,120.0666809,18.85540009,1003.0,26.50000381,214.0020447,132.4966736,0.740033746,465.2946472,99.50002289,0,0
2021-11-17 12:05 +08:00,54.4642868,60.47499847,72.97678375,27.90357208,144.4607086,5.107142925,514.7142944,6,0.005249,0.0459,0.08105,0.92345911,0.12305,739.6389771,52.63121796,26.5,48.12742233,42.29147339,29.81487083,16.9655304,17,72.24330902,94.8172226,120.0666809,18.81084442,1002.799988,26.5,279.0014038,21.70595741,0.300014675,464.381134,100.0,0,0
2021-11-17 12:10 +08:00,60.29999924,61.72333145,73.21800232,27.91633415,144.2100067,5.133333206,520.0333252,4,0.005249,0.04688,0.08106,0.515209074,0.12305,739.6389771,52.63121796,26.5,47.97863007,41.29331589,29.60481071,16.9655304,17,70.03398132,94.8172226,120.0666809,18.75144386,1002.75,26.61667061,350.1659851,106.8743973,0.778311729,465.2949829,99.94998932,0,0
2021-11-17 12:15 +08:00,65.43333435,61.14666748,73.39199829,27.94333267,144.1699982,5.366666794,524.333313,3,0.005127,0.0459,0.08008,1.276703691,0.12304,739.6389771,52.63121796,26.5,46.57487106,40.78199387,29.49499702,16.9655304,17,68.60723114,94.8172226,120.0666809,18.75144386,1002.5,26.70000076,336.0022583,270.678772,0.320025831,466.8419495,99.6999054,0,0
2021-11-17 12:20 +08:00,71.19999695,61.34999847,73.56900024,27.96466637,144.1633301,5.099999905,534.0333252,2,0.005249,0.04687,0.08105,1.225708326,0.12305,739.6389771,52.63121796,26.5,45.15967941,39.52054214,29.21886253,16.9655304,17,68.63861084,94.8172226,120.0666809,18.75144386,1002.399963,26.80000687,428.5040894,146.7581787,0.499991894,468.2183838,98.19997406,0,0
2021-11-17 12:25 +08:00,73.53333282,61.20999908,73.71633148,27.98600006,144.136673,5.466666698,539.666687,3,0.005249,0.0459,0.08106,0.805518969,0.12305,739.6389771,52.63121796,26.5,44.96634674,39.26827621,29.16364098,16.9655304,17,67.71749878,94.8172226,120.0666809,18.75144386,1002.299988,27.10000229,633.9981079,75.10214233,0.530000746,469.0648193,97.19997406,0,0
2021-11-17 12:30 +08:00,79.93333435,61.13999939,73.83567047,28.01966667,144.0733337,5.933333397,544.0999756,2,0.005127,0.04687,0.08007,0.954101467,0.12304,739.6389771,52.63121796,26.5,45.1905365,39.26827621,29.16364098,16.9655304,17,65.96310425,94.8172226,120.0666809,18.75144386,1002.075073,27.47478104,405.0146484,327.7633057,0.714721799,471.4923706,94.32609558,0,0
2021-11-17 12:35 +08:00,88.20689392,61.55172348,74.14620972,27.99344826,144.1551666,5.586206913,546.0689697,4,0.005249,0.0459,0.08106,0.892736589,0.12305,739.6389771,52.63121796,26.5,46.13759613,40.3236618,29.16364098,16.96556091,17,68.04328156,94.8172226,120.0666809,18.85050774,1002.0,27.70004082,688.987793,336.3978271,0.879960001,473.0916443,93.30000305,0,0
2021-11-17 12:40 +08:00,91.40000153,61.49666595,74.35066986,27.99699974,144.0566711,5.800000191,548.9666748,5,0.005249,0.04688,0.08105,1.1956938,0.12305,739.6389771,52.63121796,26.5,48.23908234,42.37266541,29.3721447,17.1156044,17,69.61386108,94.8172226,120.0666809,18.85050774,1002.0,28.10000801,380.9997559,56.20217133,0.220009148,475.3691711,91.80005646,0,0
2021-11-17 12:45 +08:00,90.30000305,61.20000076,74.56999969,28.00566673,144.1066742,5.966666698,553.9333496,3,0.005127,0.04687,0.08106,0.791174903,0.12304,739.6389771,52.63121796,26.5,48.83394623,43.45571518,29.54571533,17.1156044,17,70.76976776,94.8172226,120.0666809,18.85050774,1002.0,28.2750206,465.013855,347.0750122,0.889962673,475.9007263,90.44991302,0,0
2021-11-17 12:50 +08:00,90.5,61.28666687,74.58567047,28.05500031,144.0899963,6.333333492,556.0999756,3,0.005249,0.0459,0.08008,0.966010436,0.12305,739.6389771,52.63121796,26.5,49.75383759,43.55008698,30.00670624,16.96016884,17,72.88059998,94.8172226,120.0666809,18.85050774,1002.0,28.56667519,578.3286133,122.375061,0.590013325,479.0890503,88.26654053,0,0
2021-11-17 12:55 +08:00,77.67857361,60.44285583,74.84642792,28.02892876,144.1035767,5.928571224,559.0,4,0.005249,0.04688,0.08105,1.307870758,0.12305,739.6389771,52.63121796,26.5,46.93693542,41.2180748,30.07473755,16.95469475,17,72.10457611,94.8172226,120.0666809,18.6306076,1001.799988,29.10002327,454.9913635,138.1912689,0.280000001,481.0824585,86.10004425,0,0
2021-11-17 13:00 +08:00,73.16666412,61.23666763,75.00566864,28.03833389,144.2566681,6.400000095,561.4333496,3,0.005127,0.04589,0.08106,0.708839852,0.12304,739.6389771,52.63121796,26.5,50.09295654,44.3345871,30.08030701,17.10889053,17,74.39694214,94.8172226,120.0666809,18.95304871,1001.799988,29.43972015,561.8317261,263.8092651,0.695513904,484.9867554,83.58318329,0,0
2021-11-17 13:05 +08:00,77.83333588,61.18333435,75.2436676,28.01566696,144.1866608,6.300000191,564.7000122,2,0.005249,0.04688,0.08007,0.373715898,0.12891,739.6389771,52.63121796,26.5,48.3832283,42.14292526,30.10813332,17.10825157,17,70.32431793,94.8172226,120.0666809,18.78356743,1001.799988,29.75001907,460.4812012,140.5157471,0.319987506,487.4855957,80.90002441,0,0
2021-11-17 13:10 +08:00,80.5,61.27666855,75.27532959,28.04266739,144.2033386,6.266666889,567.166687,3,0.005249,0.0459,0.08106,1.12356483,0.13086,739.6389771,52.63121796,26.5,48.71606445,42.77090454,29.85644913,16.9561348,17,70.78791046,94.8172226,120.0666809,18.8367691,1001.799988,30.0,366.0055847,151.4194794,0.474958032,488.7849731,76.99989319,0,0
2021-11-17 13:15 +08:00,79.76667023,61.45999908,75.37799835,28.04800034,80.78666687,6.466666698,565.9666748,6,0.005127,0.04687,0.08105,1.416099055,0.12891,739.6389771,52.63121796,26.5,46.98573685,41.17591858,29.85644913,16.9561348,17,71.92825317,94.8172226,120.0666809,18.67715073,1001.900024,30.10000801,265.9987183,259.4806519,0.489988029,488.6852722,73.80003357,0,0
2021-11-17 13:20 +08:00,78.56666565,61.56999969,75.50666809,28.05699921,144.9866638,6.400000095,571.2333374,5,0.005249,0.0459,0.08106,1.226523579,0.13086,739.6389771,52.63121796,26.5,48.85617065,43.89975357,29.85644913,17.4225769,17,71.45206451,94.8172226,120.0666809,18.80736923,1001.900024,30.20000458,250.0008087,99.89910889,0.679997861,487.885437,72.7000351,0,0
2021-11-17 13:25 +08:00,79.34482574,61.25862122,75.64620972,28.05206871,144.6896515,6.448276043,572.5516968,4,0.005249,0.04688,0.08008,0.55410709,0.1289,739.6389771,52.63121796,26.5,47.7695961,42.03959274,29.85644531,17.25143242,17,69.4471283,94.8172226,120.0666809,18.62702942,1001.900024,30.10001373,1096.996338,170.1492462,0.439946204,489.085022,71.5500412,0,0
2021-11-17 13:30 +08:00,78.6333313,61.28333282,75.68966675,28.07366753,108.3733368,6.5,571.8666382,5,0.005127,0.04589,0.08105,1.091287627,0.12891,739.6389771,52.63121796,26.5,48.70920563,43.20825577,30.06681633,17.10244942,17,73.06127167,94.8172226,120.0666809,18.90094185,1001.825195,31.123806,992.2857666,190.4335938,0.766869366,491.68396,69.40613556,0,0
2021-11-17 13:35 +08:00,77.6333313,61.27000046,75.98566437,28.02033424,105.6399994,6.233333111,569.7666626,3,0.005249,0.04688,0.08106,0.0,0.13086,739.6389771,52.63121796,26.5,49.56100082,43.90070343,30.17701149,17.10244942,17,72.61336517,94.8172226,119.8470688,18.90094185,1001.799988,31.25001526,1040.001465,257.1522522,0.780001879,496.1485901,69.65007782,0,0
2021-11-17 13:40 +08:00,77.80000305,61.26666641,76.25933075,27.97066689,105.546669,6.566666603,569.7999878,6,0.005249,0.0459,0.08007,1.520590859,0.1289,739.6389771,52.63121796,26.5,48.88774872,43.4496727,30.14971161,17.184021,17,72.49562836,94.8172226,119.7372818,18.81429863,1001.799927,32.20000076,1058.000244,147.8962097,0.349999994,499.7895508,67.29972076,0,0
2021-11-17 13:45 +08:00,73.35713959,60.59999847,76.53142548,27.9271431,105.5607147,6.535714149,570.1785889,5,0.005127,0.04687,0.08106,1.200784347,0.13086,739.6389771,52.63121796,26.5,47.70743942,42.45506668,30.14971161,17.28598595,17,72.23358154,94.8172226,119.7372818,18.70599556,1001.549988,32.67501068,905.491394,195.0982666,0.939990282,504.4239807,62.87493896,0,0
2021-11-17 13:50 +08:00,56.73333359,61.22999954,76.92033386,27.85666656,105.4866638,6.566666603,570.7333374,5,0.005249,0.0459,0.08105,1.289835286,0.12891,739.6389771,52.63121796,26.5,46.74442673,41.32675552,30.14971161,17.114851,17,71.69432068,94.8172226,119.7372818,18.66351318,1001.466675,32.9666748,641.3265991,141.7653046,0.639992356,505.8112488,60.99995041,0,0
2021-11-17 13:55 +08:00,63.90000153,61.3433342,77.05366516,27.85733414,105.3199997,6.533333302,568.9333496,5,0.005249,0.04688,0.08106,0.468528267,0.12891,739.6389771,52.63121796,26.5,45.92627335,40.10930634,30.14971161,16.76165581,17,70.97025299,94.8172226,119.7372818,18.66490746,1001.299988,33.39999771,577.0010376,261.5988464,0.74999398,505.033783,60.20001221,0,0
2021-11-17 14:00 +08:00,65.80000305,61.14333344,77.25267029,27.826334,105.4766693,6.733333111,564.7333374,3,0.005127,0.04687,0.08008,1.035600923,0.13086,739.6389771,52.63121796,26.5,48.95043182,42.97914505,30.14971161,17.08671761,17,74.86090088,94.8172226,119.7372818,18.89731979,1001.299988,32.59996033,967.9979858,203.7939911,1.070127964,504.3781738,61.20018005,0,0
2021-11-17 14:05 +08:00,66.19999695,61.64666748,77.26833344,27.83833313,105.4666672,6.666666508,562.4333496,4,0.005249,0.0459,0.08105,0.0,0.1289,739.6389771,52.63121796,26.5,47.90847397,41.94266891,30.14971161,17.08327293,17,74.09635162,94.8172226,119.7372818,18.81228447,1001.299988,32.16661453,939.0001831,169.6000519,1.486696482,505.3780823,63.03346252,0,0
2021-11-17 14:10 +08:00,65.66666412,61.37333298,77.2559967,27.86133385,105.4433365,6.766666889,563.3666382,4,0.005249,0.04687,0.08106,1.885929705,0.12891,739.6389771,52.63121796,26.5,48.94094086,43.09813309,30.23136902,17.15913582,17,74.33441925,94.8172226,119.7372818,18.89881897,1001.116638,32.28334808,868.4935303,127.7348862,0.875007987,505.7445984,62.366642,0,0
2021-11-17 14:15 +08:00,64.58620453,61.74827576,77.52069092,27.82344818,105.4724121,7.0,560.2758789,5,0.005127,0.0459,0.08007,0.654901612,0.13086,739.6389771,52.63121796,26.5,49.72542191,43.78453827,30.27219391,17.01051903,17,73.6324234,94.8172226,119.7372818,18.97647667,1001.200012,32.70000076,686.0489502,171.4182587,1.0997715,501.4806824,61.70000076,0,0
2021-11-17 14:20 +08:00,64.1333313,61.61333466,77.59566498,27.82699966,105.453331,6.900000095,555.6333618,5,0.005249,0.04688,0.08106,0.938861449,0.1289,739.6389771,52.63121796,26.5,48.23926926,41.7742424,30.27219391,17.01051903,17,74.91094208,94.8172226,119.7372818,18.86393547,1001.099976,32.49998856,923.9978027,196.0003967,1.729966879,503.0792236,61.49999237,0,0
2021-11-17 14:25 +08:00,64.19999695,61.61666489,77.77066803,27.81333351,91.49333191,7.366666794,551.5999756,7,0.005249,0.0459,0.08105,1.640520808,0.13086,739.6389771,52.63121796,26.5,47.74430847,41.7742424,30.27219391,17.01051903,17,72.42958832,94.8172226,119.7372818,18.86393547,1001.05011,32.37456131,885.0250244,180.307663,2.063119173,501.6796875,61.37731171,0,0
2021-11-17 14:30 +08:00,62.46666718,61.55666733,77.85566711,27.81866646,105.6200027,7.133333206,551.0333252,7,0.005127,0.04687,0.08106,0.05604458,0.12891,739.6389771,52.63121796,26.5,46.78979492,40.77045441,30.27219391,17.01051903,17,74.30318451,94.8172226,119.7372818,18.86393547,1000.900024,32.30001068,803.0045166,208.3050842,2.339922905,502.6765442,61.40005875,0,0
2021-11-17 14:35 +08:00,61.90000153,62.29000092,77.98033142,27.81399918,105.5400009,7.199999809,548.0333252,3,0.005249,0.0459,0.08008,0.0,0.12891,739.6389771,52.63121796,26.5,47.62309265,41.76670456,30.27219391,17.01051903,17,72.26237488,94.8172226,119.7372818,18.86393547,1000.900024,32.55026627,818.9990845,274.4999695,0.40048039,501.6130371,62.75026703,0,0
2021-11-17 14:40 +08:00,45.75,61.47857285,78.04214478,27.83250046,105.5607147,7.535714149,544.8928833,5,0.005249,0.04687,0.08105,0.0,0.13085,739.6389771,52.63121796,26.5,49.12592316,43.76730728,30.80193329,17.01051903,17,74.83570862,94.8172226,119.7372818,18.86393547,1000.900024,32.70000076,752.9973755,228.5313568,1.226669669,503.0790405,59.56661224,0,0
2021-11-17 14:45 +08:00,51.43333435,62.27666855,78.18166351,27.81866646,105.4466629,7.366666794,543.5333252,7,0.005127,0.0459,0.08105,1.308320007,0.12891,739.6389771,52.63121796,26.5,49.91587067,43.76730728,30.68587112,17.01051903,17,76.59017181,94.8172226,119.7372818,18.96795654,1000.799988,32.90001297,689.010376,150.6001587,0.440007478,504.4779663,58.20011902,0,0
2021-11-17 14:50 +08:00,54.66666794,62.00999832,78.34866333,27.80033302,105.4000015,7.166666508,544.166687,6,0.005249,0.04688,0.08008,1.340756029,0.13086,739.6389771,52.63121796,26.5,50.36310577,44.15739441,30.65371513,17.19560051,17,77.04084015,94.8172226,119.7372818,18.99215317,1000.799988,32.4332695,868.9973755,180.2025146,0.863359153,503.1058655,63.80030441,0,0
2021-11-17 14:55 +08:00,55.20000076,62.0933342,78.46433258,27.79366684,105.4066696,7.533333302,540.2666626,6,0.005249,0.0459,0.08106,0.273246329,0.12891,739.6389771,52.63121796,26.5,49.04652786,42.68034744,30.63381958,16.95544243,17,76.88267517,94.8172226,119.7018127,18.92581177,1000.400024,31.90000343,842.9960938,186.7011414,2.929999113,503.9453735,63.49992371,0,0
2021-11-17 15:00 +08:00,56.5,61.84666824,78.5803299,27.78766632,105.3533325,7.699999809,535.7999878,5,0.005127,0.04687,0.08105,1.630172627,0.1289,739.6389771,52.63121796,26.5,48.68574524,42.62415314,30.61820412,17.01207352,17,76.72174835,94.8172226,119.7166443,18.91524887,1000.299988,31.6000042,772.0004272,207.2986145,3.079943657,500.6299744,63.00004578,0,0
2021-11-17 15:05 +08:00,57.66666794,62.34666824,78.75033569,27.7733326,98.47333527,7.833333492,534.9333496,4,0.005249,0.0459,0.08106,1.75029413,0.13086,739.6389771,52.63121796,26.5,49.38319397,43.08105087,30.68119049,17.01172447,17,77.53006744,94.8172226,119.7611313,18.97293282,1000.299988,31.67143059,779.8572998,181.3708496,2.022833586,499.430542,63.85715866,0,0
2021-11-17 15:10 +08:00,58.79310226,62.33793259,78.78723907,27.79551697,105.3689651,7.965517044,529.0344849,4,0.005249,0.04688,0.08008,0.0,0.12891,739.6389771,52.63121796,26.5,48.17085648,41.6399498,30.5696373,17.00997734,17,77.46741486,94.8172226,119.7611313,18.82728767,1000.099976,32.29997635,801.9988403,205.0001984,2.040075779,500.1802979,61.00022125,0,0
2021-11-17 15:15 +08:00,60.26666641,62.01666641,78.8896637,27.79466629,105.3066635,8.066666603,522.4000244,2,0.005127,0.04589,0.08105,0.0,0.13086,739.6389771,52.63121796,26.5,49.71661758,44.42502975,30.72727394,17.16067505,17,77.6920166,94.8172226,119.7611313,19.01265717,1000.099976,31.79997826,785.9995728,199.1244354,2.690000057,498.6812439,62.22494888,0,0
2021-11-17 15:20 +08:00,60.0,61.40999985,79.03366852,27.78433418,105.2666702,8.466666222,521.333313,2,0.005249,0.04688,0.08105,0.0,0.1289,739.6389771,52.63121796,26.5,49.91511536,44.11733246,30.70722198,17.01252556,17,76.89321136,94.8172226,119.725975,18.8989315,1000.099976,31.77259827,634.3607788,215.3053589,2.28763032,498.3354797,62.62330246,0,0
2021-11-17 15:25 +08:00,60.63333511,61.22000122,79.07966614,27.80400085,105.2433319,8.566666603,524.7333374,6,0.005249,0.04687,0.08008,0.0,0.12891,739.6389771,52.63121796,26.5,48.54729843,42.57910919,30.66641617,17.01570892,17,76.77928162,94.8172226,119.5502243,18.84427452,1000.099976,31.20004082,317.9992981,198.6972046,1.349915028,497.6085205,65.19980621,0,0
2021-11-17 15:30 +08:00,49.4642868,60.50357056,79.22892761,27.78142929,105.3000031,8.571428299,524.0714111,5,0.005127,0.0459,0.08106,5.135201095,0.13086,739.6389771,52.63121796,26.5,47.17951965,41.04091263,30.62561226,17.0188942,17,76.66530609,94.8172226,119.3744736,18.78961945,999.9000244,31.69999123,334.0008545,185.1947937,2.579881907,496.8815002,63.40003586,0,0
2021-11-17 15:35 +08:00,48.09999847,61.2266655,79.40166473,27.74866676,105.2166672,8.433333397,521.7999878,3,0.005249,0.04688,0.08105,0.0,0.12891,739.6389771,52.63121796,26.5,47.49477386,41.04091263,30.62561226,17.0188942,17,76.20185089,94.8172226,119.3744736,18.78961945,999.9000244,31.70000648,434.3309021,253.2320099,1.656677961,494.5826721,61.03327179,0,0
2021-11-17 15:40 +08:00,53.76666641,61.79000092,79.44733429,27.76566696,105.206665,8.466666222,524.4333496,3,0.005249,0.0459,0.08106,0.0,0.1289,739.6389771,52.63121796,26.5,47.09203339,40.52283096,30.60775185,16.94301987,17,77.17910767,94.8172226,119.2860641,18.78961945,999.7999878,31.79999924,454.9932251,202.5992432,2.02514863,495.9819336,61.79998779,0,0
2021-11-17 15:45 +08:00,59.03225708,60.9548378,79.4983902,27.76677513,105.2064514,9.096774101,522.1613159,4,0.005127,0.04687,0.08007,0.0,0.13086,739.6389771,52.63121796,26.5,48.00025558,42.64074707,30.73760033,17.0225563,17,76.36472321,94.8172226,119.2410049,18.90737343,999.7999878,31.5,377.0000305,219.5992432,2.329987764,494.6825562,64.00000763,0,0
2021-11-17 15:50 +08:00,59.93333435,60.94333267,79.41466522,27.80800056,105.2433319,8.899999619,521.4333496,5,0.005249,0.0459,0.08106,0.0,0.12891,739.6389771,52.63121796,26.5,49.54007339,43.32928848,30.73760033,16.93705559,17,77.79388428,94.8172226,119.2410049,18.95131493,999.7000122,31.39999962,478.017334,179.2037659,1.700101376,493.780365,66.99982452,0,0
2021-11-17 15:55 +08:00,59.96666718,61.56000137,79.5446701,27.77400017,105.2200012,8.566666603,517.2999878,3,0.005249,0.04687,0.08105,0.0,0.13086,739.6389771,52.63121796,26.5,47.46846008,41.0867691,30.75784492,16.85713768,17,79.37207031,94.8172226,119.3458862,18.77535439,999.4000244,31.70000076,435.011322,180.602417,2.720031738,494.2828064,63.10002518,0,0
2021-11-17 16:00 +08:00,60.55172348,60.90689468,79.51862335,27.79620743,105.2172394,8.896552086,516.0344849,6,0.005127,0.0459,0.08008,0.0,0.1289,739.6389771,52.63121796,26.5,47.46846008,41.0867691,30.51549339,17.00656509,17,77.06661987,94.8172226,121.1662064,18.87808609,999.4000244,31.5,295.9964905,155.9036255,0.760135233,493.8828735,63.79967117,0,0
2021-11-17 16:05 +08:00,59.40000153,61.03666687,79.6783371,27.75766754,105.203331,8.933333397,509.8333435,5,0.005249,0.04688,0.08106,0.0,0.13477,739.6389771,52.63121796,26.5,47.35374069,41.08681107,30.60275841,17.15717506,17,76.74053192,94.8172226,119.1416473,18.8780899,999.5999756,31.1000042,276.0001526,202.4977112,1.409972668,493.4830933,66.40000916,0,0
2021-11-17 16:10 +08:00,57.96666718,61.18000031,79.63666534,27.7859993,49.09999847,8.766666412,505.9333191,3,0.005127,0.0459,0.08105,0.0,0.13672,739.6389771,52.63121796,26.5,48.81766129,42.54211426,30.79793549,16.99061012,17,75.48390961,94.8172226,121.0472641,18.97982979,999.4000244,31.5,271.032959,225.5401001,0.672197461,491.6969604,63.9967041,0,0
2021-11-17 16:15 +08:00,59.13333511,61.40999985,79.78199768,27.75333405,0.0,9.166666985,500.5333252,5,0.005249,0.04687,0.08106,0.0,0.13476,739.6389771,52.63121796,26.5,47.23888016,41.34643555,30.71172905,16.99139595,17,76.92618561,94.8172226,118.7982101,18.84425354,999.4000244,31.70000076,267.0807495,288.0102539,0.319999993,495.0307922,63.99192429,0,0
2021-11-17 16:20 +08:00,52.57143021,60.95357132,79.94535828,27.71392822,0.0,9.178571701,501.5357056,2,0.005249,0.0459,0.08007,0.0,0.13477,739.6389771,52.63121796,26.5,46.59716034,40.36428452,30.81189919,16.99139595,17,78.8285141,94.8172226,120.803627,18.84425354,999.4000244,31.39999962,227.0661316,197.4990997,1.133882761,490.8940735,64.41157532,0,0
2021-11-17 16:25 +08:00,42.20000076,61.96666718,80.09466553,27.67900085,0.0,8.933333397,498.4333191,4,0.005127,0.04687,0.08106,0.0,0.13672,739.6389771,52.63121796,26.5,48.60535812,42.51767349,30.81119728,17.14277077,17,78.42273712,94.8172226,120.803627,18.95928574,999.5999756,31.39838219,194.0970001,177.0205841,1.075634837,489.9201965,65.99353027,0,0
2021-11-17 16:30 +08:00,48.09999847,61.68999863,80.18066406,27.66066742,0.0,8.600000381,493.7666626,2,0.005249,0.0459,0.08105,0.0,0.13476,739.6389771,52.63121796,26.5,49.26580429,43.53660202,30.8378582,16.8419342,17,78.95751953,94.8172226,120.7279587,18.92139816,999.5999756,31.34917259,168.6240692,150.5069427,0.773142874,489.4870605,65.698349,0,0
2021-11-17 16:35 +08:00,46.76666641,61.82333374,80.36799622,27.6186676,0.0,8.600000381,491.7333374,5,0.005249,0.04688,0.08008,0.0,0.13477,739.6389771,52.63121796,26.5,47.93709183,42.38670349,30.75685501,16.99324417,17,76.84458923,94.8172226,120.983017,18.89979935,999.6015625,31.39999962,140.0646667,163.558548,1.067251563,489.8555603,65.20646667,0,0
2021-11-17 16:40 +08:00,48.83333206,61.94333267,80.47467041,27.59833336,0.0,8.733333588,488.8666687,4,0.005127,0.04687,0.08106,0.0,0.13672,739.6389771,52.63121796,26.5,49.96969223,44.59283066,30.68504524,16.99324417,17,77.70231628,94.8172226,121.0026932,18.90175247,999.5999756,30.90165329,120.0991974,191.7190399,0.981242359,488.6685181,68.28347015,0,0
2021-11-17 16:45 +08:00,49.43333435,61.75666809,80.48766327,27.5996666,0.0,8.633333206,487.1333313,4,0.005249,0.0459,0.08105,0.0,0.13476,739.6389771,52.63121796,26.5,49.97237778,44.61024094,30.69921494,16.99324417,17,78.98325348,94.8172226,121.0026932,18.90175247,999.6983643,31.09834671,100.099205,338.4390564,0.439999998,488.6685181,66.80992126,0,0
2021-11-17 16:50 +08:00,50.13333511,61.7733345,80.625,27.57033348,0.0,8.766666412,485.7666626,5,0.005249,0.04688,0.08106,0.0,0.13477,739.6389771,52.63121796,26.5,48.00695038,41.43193436,30.69921494,16.8469677,17,79.24152374,94.8172226,121.0026932,18.79435539,999.7000122,31.0,87.01664734,272.8034363,1.108002067,487.0990601,66.7950058,0,0
2021-11-17 16:55 +08:00,48.82758713,62.13793182,80.62275696,27.57448196,0.0,9.103447914,483.241394,3,0.005127,0.04589,0.08007,0.0,0.13476,739.6389771,52.63121796,26.5,47.06596375,41.38456726,30.69921494,16.99653053,17,78.66757965,94.8172226,121.0106735,18.79253769,999.6983643,30.79999924,66.06632996,309.554657,1.098226905,486.4793396,67.40497589,0,0
2021-11-17 17:00 +08:00,48.56666565,62.07333374,80.69766998,27.56733322,0.0,8.699999809,476.5333252,4,0.005249,0.04688,0.08106,0.0,0.13672,739.6389771,52.63121796,26.5,46.72418976,40.35342789,30.60863686,16.99653053,17,77.64450073,94.8172226,119.0191574,18.79253769,999.6016235,30.79999924,57.01646805,308.2946167,1.711722493,484.8702087,68.10329437,0,0
2021-11-17 17:05 +08:00,47.66666794,61.69666672,80.71433258,27.56599998,0.0,9.0,478.0,3,0.005249,0.0459,0.08105,0.0,0.0,739.6389771,52.63121796,26.5,46.06998062,40.33587646,30.58447075,16.99653053,17,78.38529968,94.8172226,120.8323364,18.79253769,999.4033203,30.5,49.01643372,266.7502441,0.934463143,483.8970032,69.19999695,0,0
2021-11-17 17:10 +08:00,46.76666641,62.12333298,80.76100159,27.55766678,0.0,8.566666603,475.5,5,0.005127,0.04687,0.08008,0.0,0.0,739.6389771,52.63121796,26.5,46.38142014,40.33587646,30.36263084,16.99653053,17,73.5102005,94.8172226,121.1337204,18.89521408,999.4000244,30.29999924,43.67218399,300.5635071,1.039440036,476.3582153,69.27217865,0,0
2021-11-17 17:15 +08:00,29.7857151,61.05356979,80.66178894,27.59535789,0.0,8.678571701,470.25,4,0.005249,0.0459,0.08106,0.0,0.0,739.6389771,52.63121796,26.5,45.21344376,39.31074524,30.1121521,16.99653053,17,72.20332336,94.8172226,121.1337204,18.77908325,999.5999756,30.29999924,42.0,288.2707825,0.911079705,482.8875732,68.60495758,0,0
2021-11-17 17:20 +08:00,33.70000076,62.48333359,80.69132996,27.58933258,0.0,8.600000381,469.3999939,3,0.005249,0.04688,0.08105,0.0,0.0,739.6389771,52.63121796,26.5,47.21831894,41.48136139,30.31134415,17.14740753,17,74.80262756,94.8172226,119.121582,18.89562798,999.5999756,30.0016613,42.0,283.4077148,1.176012039,480.4984436,67.20996857,0,0
2021-11-17 17:25 +08:00,36.36666489,61.65999985,80.88733673,27.5510006,0.0,8.899999619,466.7333374,5,0.005127,0.04589,0.08106,0.0,0.0,739.6389771,52.63121796,26.5,46.90870285,40.52062225,30.31033516,16.99853325,17,75.55094147,94.8172226,119.1220474,18.89562798,999.5999756,30.0,41.9834671,303.4288025,2.182971954,481.8912354,67.19999695,0,0
2021-11-17 17:30 +08:00,37.06666565,61.89666748,80.91233063,27.55333328,0.0,8.399999619,465.2000122,2,0.005249,0.04688,0.08007,0.0,0.0,739.6389771,52.63121796,26.5,44.38398743,38.37202072,30.31033516,16.99853325,17,75.55144501,94.8172226,119.1220474,18.78832436,999.5,30.0,43.0,246.67276,1.100006461,480.3099365,67.30656433,0,0
2021-11-17 17:35 +08:00,36.79999924,62.05333328,80.95200348,27.54800034,0.0,8.533333778,464.3666687,4,0.005249,0.0459,0.08106,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 17:40 +08:00,36.40000153,61.77999878,81.06233215,27.52366638,0.0,8.300000191,464.7000122,3,0.005127,0.04687,0.08105,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 17:45 +08:00,37.24137878,61.90000153,81.02207184,27.53586197,0.0,8.86206913,460.9655151,4,0.005249,0.0459,0.08008,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 17:50 +08:00,36.43333435,62.08000183,81.04733276,27.54100037,0.0,9.033333778,457.7333374,2,0.005249,0.04688,0.08106,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 17:55 +08:00,35.86666489,61.97000122,81.1883316,27.51533318,0.0,8.633333206,457.7333374,3,0.005127,0.04687,0.08105,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:00 +08:00,36.09999847,62.22333145,81.1333313,27.53666687,0.0,8.966666222,459.8333435,3,0.005249,0.0459,0.08106,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:05 +08:00,26.9642849,61.20000076,81.14035797,27.54392815,0.0,8.821428299,457.8928528,2,0.005249,0.04688,0.08007,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:10 +08:00,25.13333321,61.96666718,81.25700378,27.51666641,0.0,8.666666985,455.5333252,3,0.005127,0.04589,0.08106,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:15 +08:00,28.76666641,61.80666733,81.36000061,27.50133324,0.0,8.466666222,454.9333191,3,0.005249,0.04688,0.08105,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:20 +08:00,30.23333359,61.85666656,81.29566956,27.53133392,0.0,8.600000381,454.6000061,3,0.005249,0.0459,0.08008,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:25 +08:00,31.79999924,62.24666595,81.33999634,27.52599907,0.0,8.966666222,449.6333313,4,0.005127,0.04687,0.08106,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:30 +08:00,30.73333359,61.72999954,81.50700378,27.49666595,0.0,8.600000381,448.2999878,2,0.005249,0.0459,0.08105,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:35 +08:00,30.03333282,61.87333298,81.56300354,27.48366737,0.0,8.866666794,448.5666809,2,0.005249,0.04688,0.08106,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:40 +08:00,30.96551704,62.25862122,81.56207275,27.49689674,0.0,8.551724434,447.620697,2,0.005127,0.04589,0.08007,0.0,0.0,739.6389771,52.63121796,26.5,44.37565231,38.36315155,30.31033516,16.99853325,17,75.48736572,94.8172226,119.1220474,18.78832436,999.5,29.89999962,42.0,314.0,2.599999905,480.4884644,67.5,0,0
2021-11-17 18:45 +08:00,31.70000076,61.75333405,81.569664,27.50166702,0.0,8.166666985,445.5666809,2,0.005249,0.04688,0.08106,0.0,0.0,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.81538773,17,0.0,94.8172226,0.0,24.46076965,1000.400024,29.29999924,3.016451836,350.7156677,1.157331944,478.1026917,79.29177856,0,0
2021-11-17 18:50 +08:00,31.60000038,61.78333282,81.52866364,27.51833344,0.0,8.800000191,447.1000061,5,0.005249,0.0459,0.08105,0.0,0.0,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.66546249,17,0.0,94.8172226,0.0,24.23352051,1000.599976,29.00165558,1.016550183,261.935791,1.392125726,479.2628784,83.19668579,0,0
2021-11-17 18:55 +08:00,28.4285717,61.18571472,81.75643158,27.4657135,0.0,8.571428299,445.1071472,4,0.005127,0.04687,0.08008,0.0,0.0,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.51549721,17,0.0,94.8172226,0.0,24.12838364,1000.599976,29.0,0.0,18.51154137,0.713735223,476.7033081,84.5,0,0
2021-11-17 19:00 +08:00,22.03333282,62.16333389,81.66799927,27.50166702,0.0,8.833333015,444.5,4,0.005249,0.0459,0.08106,0.0,0.0,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.21702766,17,0.0,94.8172226,0.0,24.02739906,1000.698364,28.89999962,0.0,10.80296421,0.527296722,477.2732849,85.30000305,0,0
2021-11-17 19:05 +08:00,23.53333282,61.85333252,81.70566559,27.49933243,0.0,7.966666698,442.2666626,2,0.005249,0.04688,0.08105,0.0,2.57422,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.21453857,17,0.0,94.8172226,0.0,24.02739906,1000.700012,28.89999962,0.0,33.69231033,0.662402868,476.2904053,86.7983551,0,0
2021-11-17 19:10 +08:00,24.76666641,62.13666534,81.80999756,27.48033333,0.0,8.533333778,441.1000061,2,0.005127,0.04589,0.08105,0.0,0.01563,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.21453857,17,0.0,94.8172226,0.0,24.02739906,1000.698364,28.79999924,0.0,5.274214268,0.344592124,477.0802002,87.69671631,0,0
2021-11-17 19:15 +08:00,27.33333397,61.79999924,81.82800293,27.48333359,0.0,8.666666985,437.5666809,2,0.005249,0.04688,0.08008,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.51572037,17,0.0,94.8172226,0.0,24.02739906,1000.700012,28.79999924,0.0,260.4133301,0.282981753,475.5105286,88.29669189,0,0
2021-11-17 19:20 +08:00,26.36666679,61.82666779,81.82133484,27.48699951,0.0,8.133333206,436.9666748,2,0.005249,0.04687,0.08106,0.0,0.01757,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.51572037,17,0.0,94.8172226,0.0,24.13456917,1000.700012,28.79999924,0.0,132.4266663,0.345099419,475.2841797,88.89671326,0,0
2021-11-17 19:25 +08:00,27.39999962,62.12666702,81.84933472,27.49266624,0.0,8.033333778,438.7333374,3,0.005127,0.0459,0.08105,0.0,0.01563,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.66438484,17,0.0,94.8172226,0.0,24.23830223,1000.700012,28.60000038,0.0,346.3178406,0.726351917,477.0601807,89.79668427,0,0
2021-11-17 19:30 +08:00,27.96551704,61.83793259,81.8237915,27.5024147,0.0,8.206896782,439.2069092,3,0.005249,0.04688,0.08008,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.81079292,17,0.0,94.8172226,0.0,24.34418297,1000.599976,28.50094604,0.0,330.3132629,0.626058638,473.9110413,90.40000153,0,0
2021-11-17 19:35 +08:00,28.0,61.74666595,81.8686676,27.50099945,0.0,8.233333588,438.8666687,4,0.005249,0.0459,0.08106,0.0,0.01757,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.81324196,17,0.0,94.8172226,0.0,24.34418297,1000.599976,28.39999962,0.0,253.756897,0.13148798,475.2775574,91.39504242,0,0
2021-11-17 19:40 +08:00,26.73333359,61.81000137,82.01667023,27.46666718,0.0,7.933333397,437.2333374,2,0.005127,0.04687,0.08105,0.0,0.01563,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.95961952,17,0.0,94.8172226,0.0,24.45043945,1000.698364,28.29999924,0.0,8.457520485,1.079177618,473.9079285,92.09667206,0,0
2021-11-17 19:45 +08:00,27.6896553,62.23448181,81.9686203,27.49206924,0.0,8.448275566,436.0344849,2,0.005249,0.0459,0.08105,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.96209717,17,0.0,94.8172226,0.0,24.45043945,1000.700012,28.29999924,0.0,69.49615479,0.664670348,473.701355,92.4967041,0,0
2021-11-17 19:50 +08:00,20.24137878,61.06896591,81.99137878,27.48724174,0.0,7.86206913,436.2758484,3,0.005249,0.04687,0.08008,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.96209717,17,0.0,94.8172226,0.0,24.45043945,1000.896729,28.29999924,0.0,295.3427124,0.256805778,474.4877625,92.69999695,0,0
2021-11-17 19:55 +08:00,21.36666679,61.86666489,82.04333496,27.48133278,0.0,8.100000381,435.6333313,2,0.005127,0.0459,0.08106,0.0,0.01562,0.0,0.0,26.5,7.731412888,0.0,0.02979649,23.96209717,17,0.0,94.8172226,0.0,24.45043945,1000.900024,28.10000038,0.0,56.03224182,0.76965481,472.9016724,93.0,0,0
2021-11-17 20:00 +08:00,22.83333397,62.18000031,82.10800171,27.47100067,0.0,8.199999809,433.6666565,3,0.005249,0.04688,0.08105,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.11179352,17,0.0,94.8172226,0.0,24.55392838,1000.900024,28.10000038,0.0,144.8504639,0.233199626,473.4816284,93.19999695,0,0
2021-11-17 20:05 +08:00,24.43333244,62.11333466,82.14733124,27.46899986,0.0,8.5,434.0,3,0.005249,0.0459,0.08008,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.11179352,17,0.0,94.8172226,0.0,24.55392838,1001.09668,28.10000038,0.0,341.9258118,0.569561422,472.9115601,93.0,0,0
2021-11-17 20:10 +08:00,24.20000076,61.74333191,82.14933014,27.47366714,0.0,7.900000095,434.8999939,5,0.005127,0.04687,0.08105,0.0,0.01562,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.26107979,17,0.0,94.8172226,0.0,24.65580559,1001.099976,28.0,0.0,69.38241577,0.844693363,473.0979614,93.19999695,0,0
2021-11-17 20:15 +08:00,24.93333244,61.88666534,82.27300262,27.44799995,0.0,8.166666985,434.5666809,3,0.005249,0.0459,0.08106,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.26107979,17,0.0,94.8172226,0.0,24.75569153,1001.099976,28.0,0.0,40.75307465,1.240889549,474.6645508,93.0,0,0
2021-11-17 20:20 +08:00,25.63333321,62.14333344,82.23266602,27.46466637,0.0,7.433333397,432.0666809,3,0.005249,0.04687,0.08105,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.26107979,17,0.0,94.8172226,0.0,24.85454559,1001.200012,28.0,0.0,112.1050415,0.547123849,473.8650208,93.0,0,0
2021-11-17 20:25 +08:00,25.06896591,61.83793259,82.26758575,27.46551704,0.0,7.896551609,431.0,4,0.005127,0.0459,0.08008,0.0,0.01562,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.40963936,17,0.0,94.8172226,0.0,24.9655304,1001.200012,28.0,0.0,68.12654114,0.312267959,473.2883301,93.39834595,0,0
2021-11-17 20:30 +08:00,25.46666718,61.85333252,82.30566406,27.45733261,0.0,7.666666508,433.0666809,3,0.005249,0.04688,0.08106,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.40963936,17,0.0,94.8172226,0.0,25.07031631,1001.200012,27.89999962,0.0,39.63228989,0.953090966,473.6716614,93.79506683,0,0
2021-11-17 20:35 +08:00,25.93333244,61.84000015,82.31700134,27.45666695,0.0,8.066666603,430.7999878,4,0.005249,0.04687,0.08105,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.40963936,17,0.0,94.8172226,0.0,25.07203865,1001.400024,27.89999962,0.0,58.99899292,1.108175874,473.0685425,94.0,0,0
2021-11-17 20:40 +08:00,21.3571434,61.13214111,82.35928345,27.46178627,0.0,7.964285851,430.0714417,4,0.005127,0.0459,0.08008,0.0,0.01562,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.46863174,17,0.0,94.8172226,0.0,25.11458015,1001.400024,27.79999924,0.0,83.63822174,0.591503382,472.2540283,94.49671173,0,0
2021-11-17 20:45 +08:00,20.66666603,61.91333389,82.47566986,27.43600082,0.0,7.800000191,429.0666809,2,0.005249,0.04688,0.08105,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.55835342,17,0.0,94.8172226,0.0,25.17928314,1001.599976,27.79999924,0.0,69.15185547,1.019504786,471.2956238,94.86557007,0,0
2021-11-17 20:50 +08:00,21.86666679,61.8133316,82.37166595,27.47299957,0.0,8.300000191,428.7000122,2,0.005249,0.0459,0.08106,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.55835342,17,0.0,94.8172226,0.0,25.17928314,1001.700012,27.79999924,0.0,87.0610199,0.734133303,472.6918945,94.69999695,0,0
2021-11-17 20:55 +08:00,22.10000038,62.13999939,82.37566376,27.47766685,0.0,8.133333206,428.7000122,2,0.005127,0.04687,0.08105,0.0,0.01563,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.55835342,17,0.0,94.8172226,0.0,25.27919579,1001.700012,27.79999924,0.0,37.46792603,0.380823463,471.8955078,94.2049408,0,0
2021-11-17 21:00 +08:00,24.0,61.8125,82.46218872,27.46781158,0.0,8.15625,428.0625,3,0.005249,0.0459,0.08008,0.0,0.01757,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.55835342,17,0.0,94.8172226,0.0,25.27919579,1001.900024,27.79999924,0.0,106.2965393,0.622981906,473.0586243,93.80000305,0,0
2021-11-17 21:05 +08:00,23.63333321,61.81000137,82.53966522,27.44733238,0.0,8.266666412,428.2999878,1,0.005249,0.04687,0.08106,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.27919579,1001.900024,27.89999962,0.0,113.5681076,0.392650217,471.7088318,93.69999695,0,0
2021-11-17 21:10 +08:00,25.03333282,61.89666748,82.45766449,27.48833275,0.0,8.100000381,427.7666626,2,0.005127,0.0459,0.08105,0.0,0.01563,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.38533783,1001.900024,27.89999962,0.0,49.75298691,1.45429635,472.8819275,93.09999847,0,0
2021-11-17 21:15 +08:00,25.65517235,62.16206741,82.51689911,27.47551727,0.0,8.620689392,427.9655151,3,0.005249,0.04688,0.08008,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.38533783,1002.099976,27.89999962,0.0,75.23073578,0.684925497,473.0982971,92.69999695,0,0
2021-11-17 21:20 +08:00,26.39999962,61.8433342,82.48633575,27.4829998,0.0,8.533333778,427.9666748,2,0.005249,0.0459,0.08105,0.0,0.01757,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.48636246,1002.198364,27.89999962,0.0,94.3718338,0.493802696,472.6951904,92.69999695,0,0
2021-11-17 21:25 +08:00,26.63333321,61.91333389,82.55633545,27.47566605,0.0,8.566666603,424.7000122,2,0.005127,0.04687,0.08106,0.0,0.01563,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.48636246,1002.200012,27.89999962,0.0,97.36236572,0.307183474,472.2953491,92.5,0,0
2021-11-17 21:30 +08:00,24.1785717,61.54642868,82.6546402,27.44928551,0.0,8.75,424.7142944,1,0.005249,0.0459,0.08105,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.48636246,1002.200012,27.89999962,0.0,73.38012695,1.012862206,473.0851135,92.19999695,0,0
2021-11-17 21:35 +08:00,20.36666679,61.96333313,82.65866852,27.45599937,0.0,9.166666985,425.2666626,3,0.005249,0.04687,0.08008,0.0,0.01757,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.59223366,1002.398376,28.0,0.0,5.558896542,1.398121834,473.5046692,91.70493317,0,0
2021-11-17 21:40 +08:00,21.39999962,62.0933342,82.67433167,27.4576664,0.0,8.800000191,427.1666565,2,0.005127,0.0459,0.08106,0.0,0.01563,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.59223366,1002.400024,28.0983429,0.0,342.4424438,0.593207777,473.0785828,91.69668579,0,0
2021-11-17 21:45 +08:00,23.0,62.4766655,82.73899841,27.45033264,0.0,8.600000381,427.4666748,2,0.005249,0.04688,0.08105,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.64339828,1002.400024,28.0,0.0,321.8592834,0.538389206,474.0846863,91.5,0,0
2021-11-17 21:50 +08:00,24.66666603,62.12666702,82.8133316,27.43666649,0.0,8.966666222,424.2333374,1,0.005249,0.0459,0.08008,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.6962719,1002.400024,28.0,0.0,28.03629494,1.983930826,472.1086731,91.19999695,0,0
2021-11-17 21:55 +08:00,25.36666679,62.0633316,82.81266785,27.44366646,0.0,8.833333015,425.8666687,3,0.005127,0.04687,0.08105,0.0,0.01562,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.6962719,1002.400024,28.0,0.0,69.24585724,0.20148778,473.0818176,91.00330353,0,0
2021-11-17 22:00 +08:00,26.16666603,62.24333191,82.79599762,27.4533329,0.0,9.033333778,426.3999939,2,0.005249,0.04688,0.08106,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.6962719,1002.596619,28.0,0.0,51.63101959,1.139344215,473.0983887,91.19999695,0,0
2021-11-17 22:05 +08:00,27.39999962,62.58333206,82.76000214,27.46033287,0.0,8.600000381,424.3999939,2,0.005249,0.04589,0.08105,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.6962719,1002.599976,28.0,0.0,7.810435772,0.79453373,471.8922119,91.69668579,0,0
