timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-17 22:10 +08:00,28.75862122,62.10344696,82.83275604,27.45724106,0.0,8.344827652,427.1034546,2,0.005127,0.04688,0.08008,0.0,0.01562,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.79758263,1002.700012,27.89999962,0.0,301.7069092,0.476880819,472.6722107,92.0,0,0
2021-11-17 22:15 +08:00,29.89999962,62.22333145,82.78766632,27.47233391,0.0,9.133333206,429.8999939,4,0.005249,0.0459,0.08106,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.79758263,1002.700012,27.9983387,0.0,333.3246155,0.219999999,472.6885681,92.30000305,0,0
2021-11-17 22:20 +08:00,28.6428566,62.17142868,82.72428894,27.49250031,0.0,8.428571701,431.6071472,2,0.005249,0.04687,0.08105,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.79758263,1002.700012,27.89999962,0.0,51.38251877,0.936737537,472.6721191,92.59835052,0,0
2021-11-17 22:25 +08:00,20.29999924,62.11333466,82.90399933,27.45166588,0.0,8.899999619,432.6333313,1,0.005127,0.0459,0.08008,0.0,0.01562,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.70757675,17,0.0,94.8172226,0.0,25.79758263,1002.79834,27.89999962,0.0,266.8023071,0.34347555,471.8955078,93.29503632,0,0
2021-11-17 22:30 +08:00,21.23333359,62.09000015,82.83066559,27.46999931,0.0,8.633333206,431.4666748,2,0.005249,0.04688,0.08105,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85392761,17,0.0,94.8172226,0.0,25.79758263,1002.900024,27.80164146,0.0,102.5454865,1.054400802,473.6684265,93.69671631,0,0
2021-11-17 22:35 +08:00,22.5,62.17666626,82.95433044,27.44866753,0.0,8.699999809,429.0666809,4,0.005249,0.04589,0.08106,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.79758263,1003.099976,27.79999924,0.0,10.49021244,1.017624855,472.0921021,94.2983551,0,0
2021-11-17 22:40 +08:00,23.86666679,62.57666779,83.06933594,27.43000031,0.0,8.866666794,430.3666687,3,0.005127,0.04688,0.08105,0.0,0.01562,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.79758263,1003.166138,27.79999924,0.0,48.67828751,0.24289009,473.0864258,94.30000305,0,0
2021-11-17 22:45 +08:00,25.06666756,62.04333496,83.00499725,27.44833374,0.0,8.466666222,431.8333435,1,0.005249,0.0459,0.08008,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.79758263,1003.099976,27.79999924,0.0,65.16738892,0.516693532,472.2953491,94.5,0,0
2021-11-17 22:50 +08:00,25.60000038,62.47000122,83.08399963,27.43266678,0.0,8.466666222,431.1666565,2,0.005249,0.04687,0.08106,0.0,0.01758,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.86841583,1003.200012,27.60000038,0.0,82.81508636,0.779999971,471.8650513,95.1934433,0,0
2021-11-17 22:55 +08:00,26.60000038,62.20666504,83.14299774,27.42966652,0.0,8.5,431.0666809,2,0.005127,0.0459,0.08105,0.0,0.01563,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.89707756,1003.101624,27.5,0.0,315.1680298,0.940828264,471.3222351,95.89669037,0,0
2021-11-17 23:00 +08:00,27.20689583,62.13103485,83.09724426,27.44724083,0.0,8.655172348,429.2069092,1,0.005249,0.04688,0.08008,0.0,0.01757,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.89707756,1003.200012,27.5,0.0,9.309177399,0.745075166,471.5022278,96.09999847,0,0
2021-11-17 23:05 +08:00,28.5,62.38666534,83.14499664,27.42633247,0.0,8.466666222,431.4666748,3,0.005249,0.04589,0.08105,0.0,0.02539,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.89707756,1003.099976,27.5,0.0,346.0041199,1.713276148,470.5358887,96.69667816,0,0
2021-11-17 23:10 +08:00,28.46666718,62.14333344,83.04933167,27.4576664,0.0,8.433333397,434.3333435,2,0.005127,0.04688,0.08106,0.0,0.0254,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.89707756,1003.099976,27.39999962,0.0,355.9804688,0.347368002,471.0991211,96.7983551,0,0
2021-11-17 23:15 +08:00,21.8571434,61.38214111,83.07321167,27.45857048,0.0,8.428571701,434.3214417,1,0.005249,0.04687,0.08105,0.0,0.02539,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.99737549,1003.200012,27.39999962,0.0,104.5615692,1.067381024,470.2928467,97.0,0,0
2021-11-17 23:20 +08:00,21.23333359,62.60333252,83.1210022,27.45733261,0.0,8.699999809,432.6333313,1,0.005249,0.0459,0.08008,0.0,0.02539,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.99737549,1003.299988,27.39834976,0.0,119.2406998,0.197689995,470.7058716,97.0,0,0
2021-11-17 23:25 +08:00,22.39999962,62.08000183,83.1783371,27.44566727,0.046666667,8.033333778,433.2999878,1,0.005127,0.04688,0.08106,0.0,0.02539,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.99737549,1003.299988,27.39999962,0.0,61.64893723,0.402791411,468.9328918,96.80000305,0,0
2021-11-17 23:30 +08:00,23.83333397,62.56666565,83.20266724,27.44966698,0.230000004,8.466666222,431.5666809,1,0.005249,0.0459,0.08105,0.0,0.02539,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.99737549,1003.299988,27.39999962,0.0,330.5715637,1.043882728,472.2788391,96.19999695,0,0
2021-11-17 23:35 +08:00,24.39999962,62.14666748,83.06666565,27.49300003,0.0,8.199999809,429.2000122,1,0.005249,0.04687,0.08008,0.0,0.02539,0.0,0.0,26.5,7.731412888,0.0,0.02979649,24.85637093,17,0.0,94.8172226,0.0,25.99737549,1003.299988,27.39999962,0.0,7.040772438,0.948671937,470.8892517,95.50331879,0,0
2021-11-17 23:40 +08:00,24.29999924,62.10666656,83.18533325,27.47500038,0.0,8.133333206,429.2000122,2,0.005127,0.0459,0.08105,0.0,0.02539,0.0,0.0,26.5,7.731412888,0.0,0.02979649,25.00509834,17,0.0,94.8172226,0.0,25.99737549,1003.099976,27.39999962,0.0,59.48391724,0.891281486,470.709137,94.70328522,0,0
2021-11-17 23:45 +08:00,23.70000076,62.83000183,83.16100311,27.49600029,0.0,8.300000191,430.3333435,2,0.005249,0.04688,0.08106,0.0,0.02539,0.0,0.0,26.5,7.731412888,0.0,0.02979649,25.00509834,17,0.0,94.8172226,0.0,26.09477425,1003.099976,27.39999962,0.0,284.8324585,0.323968083,470.6860657,94.29834747,0,0
2021-11-17 23:50 +08:00,22.16666603,62.13000107,83.36633301,27.4489994,0.0,8.866666794,430.7666626,1,0.005249,0.04589,0.08105,0.0,0.02539,0.0,0.0,26.5,7.731412888,0.0,0.02979649,25.00509834,17,0.0,94.8172226,0.0,26.09641075,1003.099976,27.5,0.0,19.44473076,0.821748257,470.3028259,93.40166473,0,0
2021-11-17 23:55 +08:00,22.55172348,62.17241287,83.31551361,27.45310402,0.0,8.72413826,427.1379395,1,0.005127,0.04688,0.08008,0.0,0.02539,0.0,0.0,26.5,7.731412888,0.0,0.02979649,25.00509834,17,0.0,94.8172226,0.0,26.09641075,1003.101624,27.39999962,0.0,123.3286209,0.554362178,471.085907,93.40000153,0,0
2021-12-09 00:00 +08:00,20.0,62.1566658,79.75,27.27700043,127.5533371,8.166666985,418.1666565,1,0.005127,0.04688,0.08008,0.0,0.02539,82.17169189,100.0,26.5,7.734122276,0.0,0.0,24.58858299,17,0.0,93.16534424,0.0,25.61513138,1004.400024,26.79999924,0.0,140.5365448,1.006355524,466.2879028,86.83223724,0,0
2021-12-09 00:05 +08:00,20.0,61.9366684,76.09033203,26.87533379,134.386673,6.699999809,417.9333191,1,0.0,0.0332,0.0332,0.0,0.01758,80.56143188,100.0,26.5,7.734122276,0.0,0.0,24.58858299,17,0.0,93.16534424,0.0,25.66641235,1004.400024,26.79999924,0.0,12.39909077,1.840879321,467.0909119,87.0983429,0,0
2021-12-09 00:10 +08:00,20.0,61.91333389,73.54733276,26.54100037,140.9400024,4.833333492,418.4333191,1,0.0,0.16797,0.16895,0.0,0.01562,83.87605286,100.0,26.5,7.734122276,0.0,0.0,24.58858299,17,0.0,92.6684494,0.0,25.66641235,1004.499573,26.79999924,0.0,320.4884033,1.395258904,466.3044128,87.09999847,0,0
2021-12-09 00:15 +08:00,20.0,61.78666687,72.1886673,26.36733246,144.386673,3.799999952,418.8333435,1,0.0,0.03336666666666666,0.041015,0.0,0.01758,85.08571625,100.0,26.5,7.734122276,0.0,0.0,24.73756409,17,0.0,92.58727264,0.0,25.76558495,1004.5,26.79999924,0.0,89.74321747,0.650109768,466.3273315,87.00109863,0,0
2021-12-09 00:20 +08:00,20.0,61.91999817,70.92466736,26.31399918,147.6499939,2.966666698,416.6000061,1,0.0,0.03336666666666666,0.041015,0.0,0.01758,83.44672394,100.0,26.5,7.734122276,0.0,0.0,24.73756409,17,0.0,92.17459106,0.0,25.76558495,1004.5,26.79999924,0.0,28.60670662,1.144241929,466.4939575,87.19862366,0,0
2021-12-09 00:25 +08:00,20.0,62.23103333,69.94965363,26.29206848,154.1620636,2.793103456,414.8275757,1,0.0,0.03336666666666666,0.12304,0.0,0.01563,73.56575775,100.0,26.5,7.734122276,0.0,0.0,24.73756409,17,0.0,92.1732254,0.0,25.76558495,1004.467224,26.79999924,0.0,23.82139206,0.794113815,466.8927002,87.56556702,0,0
2021-12-09 00:30 +08:00,20.0,62.08666611,68.89733124,26.53266716,151.8600006,2.433333397,414.1333313,1,0.0,0.03336666666666666,0.06771,0.0,0.01757,71.02796173,100.0,26.5,7.734122276,0.0,0.0,24.73756409,17,0.0,92.1732254,0.0,25.84176826,1004.35083,26.79999924,0.0,206.7141724,1.025845528,466.84021,87.85083008,0,0
2021-12-09 00:35 +08:00,20.60000038,61.92666626,68.04833221,26.8560009,170.1399994,2.400000095,410.8666687,1,0.0,0.03336666666666666,0.06771,0.0,0.01758,71.22512054,100.0,26.5,7.734122276,0.0,0.0,24.88663673,17,0.0,92.1732254,0.0,25.86772537,1004.299988,26.79999924,0.0,347.8364563,1.859416842,466.1929626,88.0,0,0
2021-12-09 00:40 +08:00,22.89999962,61.59999847,68.05366516,26.88666725,173.5299988,2.266666651,408.7333374,1,0.0,0.03336666666666666,0.06771,0.0,0.01563,73.26811218,100.0,26.5,7.734122276,0.0,0.0,24.88663673,17,0.0,91.92893982,0.0,25.86772537,1004.200012,26.79999924,0.0,16.44509697,1.382549047,466.8943481,88.30000305,0,0
2021-12-09 00:45 +08:00,23.1785717,61.10357285,67.73357391,26.99821472,158.4499969,2.464285612,407.3928528,1,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01757,69.36663818,100.0,26.5,7.734122276,0.0,0.0,24.88663673,17,0.0,91.67641449,0.0,25.91646767,1004.200012,26.60164452,0.0,43.14633179,0.639999986,466.3011169,88.69999695,0,0
2021-12-09 00:50 +08:00,20.0,61.99000168,67.5533371,27.05133247,160.4033356,2.099999905,403.3666687,1,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01758,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.03299332,17,0.0,91.67641449,0.0,25.96684074,1004.200012,26.60000038,0.0,180.1870728,0.378223121,466.3078003,89.19668579,0,0
2021-12-09 00:55 +08:00,20.0,61.77666855,67.56433105,27.03933334,227.8300018,2.099999905,405.6666565,1,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01563,65.29336548,100.0,26.5,7.734122276,0.0,0.0,25.03545952,17,0.0,91.67641449,0.0,25.96684074,1004.0,26.60000038,0.0,83.62522125,0.430000007,465.9013062,89.30000305,0,0
2021-12-09 01:00 +08:00,20.0,61.89333344,67.20866394,27.1483326,273.9599915,1.966666698,404.6000061,1,0.0,0.0025665384615384617,0.06803333333333333,0.0,0.01758,65.35688019,100.0,26.5,7.734122276,0.0,0.0,25.03545952,17,0.0,91.16979218,0.0,26.06664276,1004.099976,26.69833755,0.0,301.9559326,0.515967488,466.0946655,89.0,0,0
2021-12-09 01:05 +08:00,20.0,61.87333298,66.87533569,27.25133324,276.8666687,2.066666603,407.0,1,0.0,0.0025665384615384617,0.06803333333333333,0.0,0.01757,65.0839386,100.0,26.5,7.734122276,0.0,0.0,25.03545952,17,0.0,90.67312622,0.0,26.06748009,1004.099976,26.60000038,0.0,316.0472107,0.513722479,466.2945557,89.20165253,0,0
2021-12-09 01:10 +08:00,20.0,61.33000183,66.58567047,27.3453331,275.4466553,1.933333278,412.7666626,1,0.0,0.0025665384615384617,0.06803333333333333,0.0,0.01563,65.22840118,100.0,26.5,7.734122276,0.0,0.0,25.18398476,17,0.0,90.67312622,0.0,26.06748009,1003.801636,26.60000038,0.0,341.8633118,0.913506567,465.7080688,89.0,0,0
2021-12-09 01:15 +08:00,20.46666718,61.9366684,66.26933289,27.4470005,282.1533203,2.099999905,415.7000122,1,0.0,0.0025665384615384617,0.06673,0.0,0.01758,73.33383179,100.0,26.5,7.734122276,0.0,0.0,25.18398476,17,0.0,90.67312622,0.0,26.16758728,1003.70166,26.60000038,0.0,31.99005127,0.507628262,465.6881409,89.19667816,0,0
2021-12-09 01:20 +08:00,54.75862122,61.68620682,66.00276184,27.54517174,258.1931152,2.068965435,420.8620605,1,0.200073,0.0025665384615384617,0.06673,0.0,0.01758,69.43183136,100.0,26.5,7.734122276,0.0,0.0,25.18398476,17,0.0,90.67312622,0.0,26.16758728,1003.900024,26.60000038,0.0,34.19386673,2.071783543,466.4846497,89.30000305,0,0
2021-12-09 01:25 +08:00,56.63333511,61.34666824,65.82433319,27.60499954,266.9833374,2.099999905,428.6333313,1,0.0,0.0025665384615384617,0.06673,0.0,0.01562,73.39537048,100.0,26.5,7.734122276,0.0,0.0,25.3325367,17,0.0,90.67312622,0.0,26.16758728,1003.900024,26.5,0.0,351.5301819,0.593825579,465.5048523,89.5,0,0
2021-12-09 01:30 +08:00,56.56666565,61.3133316,65.56466675,27.67266655,259.2866516,2.033333302,432.3999939,1,0.0,0.0025665384615384617,0.00098,0.0,0.01758,77.09524536,100.0,26.5,7.734122276,0.0,0.0,25.3325367,17,0.0,90.18521118,0.0,26.2673893,1003.703308,26.5,0.0,58.99468994,0.776516318,465.8881226,89.5,0,0
2021-12-09 01:35 +08:00,57.32143021,60.86071396,65.42392731,27.72285652,300.7000122,1.892857194,433.1785583,1,0.0,0.0025665384615384617,0.06771,0.0,0.01758,77.09524536,100.0,26.5,7.734122276,0.0,0.0,25.3325367,17,0.0,90.17701721,0.0,26.2673893,1003.700012,26.5,0.0,72.80953217,0.639375865,464.7181091,89.79836273,0,0
2021-12-09 01:40 +08:00,20.0,61.54333496,65.50766754,27.71999931,301.3599854,1.933333278,441.1666565,1,0.0,0.0025665384615384617,0.06771,0.0,0.01562,73.33383179,100.0,26.5,7.734122276,0.0,0.0,25.3325367,17,0.0,90.17701721,0.0,26.2673893,1003.700012,26.5,0.0,29.64915085,1.442245007,466.078186,89.80000305,0,0
2021-12-09 01:45 +08:00,20.0,61.5233345,65.44300079,27.7456665,313.1400146,2.066666603,447.8333435,1,0.0,0.0025665384615384617,0.06771,0.0,0.01758,80.56439972,100.0,26.5,7.734122276,0.0,0.0,25.3325367,17,0.0,90.17701721,0.0,26.2673893,1003.700012,26.40164375,0.0,349.7646179,1.288156152,465.8782654,89.99671173,0,0
2021-12-09 01:50 +08:00,20.0,62.18333435,65.34500122,27.78533363,308.7433472,1.966666698,448.2000122,1,0.0,0.0025665384615384617,0.06705666666666667,0.0,0.01758,73.33383179,100.0,26.5,7.734122276,0.0,0.0,25.48147583,17,0.0,90.17701721,0.0,26.36873245,1003.700012,26.39999962,0.0,14.4291153,0.452258766,464.6951294,90.0,0,0
2021-12-09 01:55 +08:00,20.0,61.36000061,65.20333099,27.81999969,310.4766541,2.133333445,453.2666626,1,0.0,0.0025665384615384617,0.06705666666666667,0.0,0.01562,77.09524536,100.0,26.5,7.734122276,0.0,0.0,25.48147583,17,0.0,89.67197418,0.0,26.36873245,1003.700012,26.39999962,0.0,328.5095215,0.636250973,465.0983276,90.0,0,0
2021-12-09 02:00 +08:00,20.39999962,61.52999878,65.21499634,27.75066757,287.3166809,2.0,460.0,1,0.0,0.0025665384615384617,0.06705666666666667,0.0,0.01758,77.09524536,100.0,26.5,7.734122276,0.0,0.0,25.48147583,17,0.0,89.67197418,0.0,26.36873245,1003.700012,26.39999962,0.0,17.38063049,1.649809122,465.8947144,90.19999695,0,0
2021-12-09 02:05 +08:00,20.26666641,61.61666489,65.31466675,27.56733322,276.6933289,1.833333373,458.8333435,1,0.0,0.0025665384615384617,0.06673,0.0,0.01758,77.03305817,100.0,26.5,7.734122276,0.0,0.0,25.48147583,17,0.0,89.17687225,0.0,26.36873245,1003.801636,26.29999924,0.0,342.9608154,1.023967862,464.4985962,90.5,0,0
2021-12-09 02:10 +08:00,20.58620644,61.34138107,65.00551605,27.51172447,290.8413696,1.931034446,454.4482727,1,0.0,0.0025665384615384617,0.06673,0.0,0.01562,77.0326767,100.0,26.5,7.734122276,0.0,0.0,25.48147583,17,0.0,89.17687225,0.0,26.46975517,1003.799988,26.30166245,0.0,129.9564819,0.587172329,464.8884888,90.5,0,0
2021-12-09 02:15 +08:00,40.83333206,61.30333328,65.50566864,27.25600052,289.9633484,1.833333373,449.8333435,1,0.0,0.0025665384615384617,0.06673,0.0,0.01758,77.09524536,100.0,26.5,7.734122276,0.0,0.0,25.62773514,17,0.0,89.17687225,0.0,26.46975517,1003.799988,26.29999924,0.0,227.1636505,0.642105579,465.2850342,90.99668121,0,0
2021-12-09 02:20 +08:00,37.83333206,61.21666718,65.67433167,27.14533424,264.8466797,1.933333278,442.8666687,1,0.0,0.0025665384615384617,0.06640666666666667,0.0,0.01758,73.33383179,100.0,26.5,7.734122276,0.0,0.0,25.63020134,17,0.0,89.17687225,0.0,26.46975517,1003.599976,26.29999924,0.0,88.11183167,0.779501498,463.9119568,91.30000305,0,0
2021-12-09 02:25 +08:00,31.26666641,61.5233345,65.67533112,27.12100029,260.2766724,1.933333278,441.8666687,1,0.0,0.0025665384615384617,0.06640666666666667,0.0,0.01563,73.33383179,100.0,26.5,7.734122276,0.0,0.0,25.63020134,17,0.0,89.17687225,0.0,26.46975517,1003.599976,26.29999924,0.0,3.563516855,1.134809136,465.2883606,91.69999695,0,0
2021-12-09 02:30 +08:00,23.1785717,61.67499924,64.70928192,27.44178581,273.4892883,2.071428537,445.8571472,1,0.0,0.0025665384615384617,0.06640666666666667,0.0,0.01757,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.63020134,17,0.0,89.17687225,0.0,26.56952286,1003.599976,26.29999924,0.0,342.4884033,0.502305269,465.0752869,91.5,0,0
2021-12-09 02:35 +08:00,20.0,61.13000107,64.28166962,27.57333374,270.6300049,1.899999976,448.6666565,1,0.0,0.0025665384615384617,0.00293,0.0,0.01758,69.43148041,100.0,26.5,7.734122276,0.0,0.0,25.63020134,17,0.0,89.17687225,0.0,26.56952286,1003.400024,26.29999924,0.0,351.5794678,1.122386098,465.2783813,91.99667358,0,0
2021-12-09 02:40 +08:00,20.0,61.10666656,64.08699799,27.64866638,255.0333405,2.066666603,452.8666687,1,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01563,69.49402618,100.0,26.5,7.734122276,0.0,0.0,25.63020134,17,0.0,89.17687225,0.0,26.56952286,1003.40332,26.29999924,0.0,136.866394,0.192472443,464.8984375,92.19999695,0,0
2021-12-09 02:45 +08:00,20.10000038,61.34999847,63.98033524,27.69099998,254.7166595,1.533333302,456.3333435,1,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01757,76.97054291,100.0,26.5,7.734122276,0.0,0.0,25.63020134,17,0.0,89.17687225,0.0,26.56952286,1003.400024,26.10000038,0.0,342.5237427,0.325577348,464.0888977,92.0,0,0
2021-12-09 02:50 +08:00,20.13333321,61.24000168,63.95633316,27.68666649,251.3966675,1.533333302,461.0333252,1,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01758,69.49428558,100.0,26.5,7.734122276,0.0,0.0,25.63020134,17,0.0,88.67840576,0.0,26.56952286,1003.300842,26.10000038,0.0,229.6507568,0.566861868,463.1123962,92.29917908,0,0
2021-12-09 02:55 +08:00,20.03333282,61.21666718,64.36233521,27.5296669,298.6900024,1.833333373,463.0,1,0.0,0.0025665384615384617,0.05078,0.0,0.01563,77.03443146,100.0,26.5,7.734122276,0.0,0.0,25.63020134,17,0.0,88.67840576,0.0,26.66980362,1003.299988,26.10000038,0.0,54.54727936,0.66786319,464.298645,92.80000305,0,0
2021-12-09 03:00 +08:00,20.03333282,61.21333313,64.64033508,27.4003334,282.5533447,1.799999952,460.0666809,1,0.0,0.0025665384615384617,0.05078,0.0,0.01758,69.49441528,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,88.67840576,0.0,26.66980362,1003.103271,26.10000038,0.0,268.0366516,0.581492722,464.488678,92.80330658,0,0
2021-12-09 03:05 +08:00,21.48275948,61.23103333,64.33827209,27.4686203,287.1172485,1.655172467,459.2069092,1,0.0,0.0025665384615384617,0.10254,0.0,0.02539,73.19921112,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,88.67840576,0.0,26.66980362,1003.200012,26.10000038,0.0,355.5847473,1.002349854,464.6984253,92.69999695,0,0
2021-12-09 03:10 +08:00,27.0,61.67666626,64.3666687,27.43166733,288.0299988,2.200000048,457.0333252,1,0.0,0.0025665384615384617,0.06803333333333333,0.0,0.02539,73.33383179,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,88.67840576,0.0,26.66980362,1003.200012,26.10000038,0.0,149.6005096,0.615361333,464.1087036,92.69999695,0,0
2021-12-09 03:15 +08:00,26.83333397,61.45666504,64.48799896,27.37033272,297.5899963,2.099999905,454.6000061,1,0.0,0.0025665384615384617,0.06803333333333333,0.0,0.02539,77.03305817,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,88.67840576,0.0,26.66980362,1003.200012,26.0,0.0,127.2458725,0.382479936,464.2887268,92.80000305,0,0
2021-12-09 03:20 +08:00,20.6785717,60.56785583,64.49250031,27.35107231,282.9285583,1.964285731,449.5714417,1,0.0,0.0025665384615384617,0.06803333333333333,0.0,0.02539,73.26892853,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,88.67840576,0.0,26.66980362,1003.299988,25.89999962,0.0,331.824646,0.812016249,463.6956787,93.5,0,0
2021-12-09 03:25 +08:00,20.0,61.50333405,64.52400208,27.31066704,278.9733276,1.866666675,447.5,1,0.0,0.0025665384615384617,0.06770666666666666,0.0,0.02539,65.29431152,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,88.67840576,0.0,26.66980362,1003.299988,25.99833679,0.0,316.5160217,0.360000014,463.6932373,93.5,0,0
2021-12-09 03:30 +08:00,20.0,61.08666611,64.34166718,27.33533287,282.1933289,1.766666651,446.2666626,1,0.0,0.0025665384615384617,0.06770666666666666,0.0,0.02539,69.43095398,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,88.67840576,0.0,26.77049065,1003.299988,26.0,0.0,330.4527588,0.952747464,464.2854614,93.2983551,0,0
2021-12-09 03:35 +08:00,20.0,61.4066658,64.12133026,27.36333275,290.4733276,1.966666698,441.7000122,1,0.0,0.0025665384615384617,0.06770666666666666,0.0,0.02539,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,88.67840576,0.0,26.77049065,1003.400024,26.0,0.0,185.2293243,0.262830406,464.302002,93.49667358,0,0
2021-12-09 03:40 +08:00,20.0,61.72333145,63.96733475,27.39999962,275.3999939,2.0,437.7000122,1,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.02539,65.29101563,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,88.67840576,0.0,26.77049065,1003.303284,26.0,0.0,53.15688324,0.543299913,464.4788208,93.5,0,0
2021-12-09 03:45 +08:00,20.0,61.29000092,63.77366638,27.47100067,246.3800049,2.0,436.0666809,1,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.02539,73.19770813,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,88.14685059,0.0,26.77049065,1003.400024,25.90166473,0.0,313.0029907,0.300000012,464.8684998,93.30000305,0,0
2021-12-09 03:50 +08:00,20.0,61.37666702,63.6886673,27.47133255,250.0766602,1.700000048,430.3333435,1,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.02539,69.43102264,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65962982,0.0,26.77049065,1003.299988,26.0,0.0,301.7158813,1.321385026,462.5093384,93.30000305,0,0
2021-12-09 03:55 +08:00,20.13793182,61.35172272,63.42965698,27.53275871,257.4241333,1.758620739,428.6896667,1,0.0,0.0025665384615384617,0.06771,0.0,0.02539,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.299988,26.0,0.0,258.776825,0.335103035,464.4786682,93.20329285,0,0
2021-12-09 04:00 +08:00,20.33333397,62.04999924,63.34633255,27.53300095,241.3800049,1.633333325,421.2666626,1,0.0,0.0025665384615384617,0.06771,0.0,0.02539,69.49206543,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.299988,25.99835014,0.0,105.0014877,0.868350029,464.4887085,93.19999695,0,0
2021-12-09 04:05 +08:00,21.26666641,61.80333328,63.21433258,27.57600021,261.9700012,1.733333349,419.3333435,1,0.0,0.0025665384615384617,0.06771,0.0,0.01758,73.26957703,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.299988,26.0,0.0,66.44882965,0.224445879,463.8889771,92.80329895,0,0
2021-12-09 04:10 +08:00,22.7142849,60.66785812,63.03678513,27.62107086,278.6714172,1.75,420.75,1,0.0,0.0025665384615384617,0.0505375,0.0,0.01563,65.22697449,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.398376,26.0,0.0,336.9169312,0.762206018,464.3086243,93.0,0,0
2021-12-09 04:15 +08:00,20.0,61.29333496,63.1629982,27.57733345,287.0799866,1.600000024,423.7000122,1,0.0,0.0025665384615384617,0.0505375,0.0,0.01757,69.29820251,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.400024,26.09834671,0.0,144.2777252,0.451077372,465.0751953,92.70165253,0,0
2021-12-09 04:20 +08:00,20.0,61.32666779,63.35933304,27.53266716,277.6033325,1.799999952,426.1333313,1,0.0,0.0025665384615384617,0.0505375,0.0,0.01758,69.43161011,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.5,26.0,0.0,127.384613,0.930509567,464.8818359,92.70166016,0,0
2021-12-09 04:25 +08:00,20.0,61.43999863,63.2753334,27.55733299,284.1333313,1.666666627,430.0,1,0.0,0.0025665384615384617,0.0505375,0.0,0.01563,65.29154968,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.5,26.10000038,0.0,315.196991,0.343313247,463.5023499,92.40331268,0,0
2021-12-09 04:30 +08:00,20.0,61.36000061,62.77600098,27.71100044,279.9633484,1.866666675,435.3333435,1,0.0,0.0025665384615384617,0.06673,0.0,0.01758,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.5,26.10000038,0.0,23.51252937,0.274761945,463.8955688,92.40000153,0,0
2021-12-09 04:35 +08:00,20.0,61.33000183,62.67466736,27.7436676,267.9833374,1.666666627,437.7000122,1,0.0,0.0025665384615384617,0.06673,0.0,0.01757,69.29806519,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.5,26.10000038,0.0,270.1679382,0.389999986,463.6956787,92.40000153,0,0
2021-12-09 04:40 +08:00,20.16666603,61.42666626,62.7436676,27.72833252,262.8200073,1.633333325,436.1666565,1,0.0,0.0025665384615384617,0.06673,0.0,0.01563,65.15833282,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.5,26.10000038,0.0,281.8275757,0.406271726,463.8923035,92.40000153,0,0
2021-12-09 04:45 +08:00,26.89999962,61.59666824,62.81933212,27.75200081,262.5166626,1.600000024,436.4666748,1,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01758,69.43128204,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.5,26.10000038,0.0,118.2759476,0.620993972,463.8955688,92.59668732,0,0
2021-12-09 04:50 +08:00,33.89655304,61.06551743,62.91758728,27.77068901,264.9103394,1.724137902,439.2069092,1,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01758,71.35070038,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.5,26.0,0.0,342.6620789,0.289999992,463.5023193,93.0,0,0
2021-12-09 04:55 +08:00,48.76666641,61.40000153,62.98666763,27.7733326,264.4466553,2.066666603,444.5,1,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01562,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.5,25.9016571,0.0,123.4452744,0.241658315,463.6923523,93.0,0,0
2021-12-09 05:00 +08:00,189.6666718,61.49666595,63.03833389,27.76933289,247.2266693,1.766666651,450.9666748,1,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01758,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.5,26.0,0.0,85.64977264,0.792754889,463.0991821,93.10164642,0,0
2021-12-09 05:05 +08:00,25.9285717,60.96071243,63.28785706,27.65857124,245.4821472,2.035714388,452.1071472,1,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01758,69.29779053,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.77049065,1003.5,26.0,0.0,55.26425934,0.685509145,463.4924316,93.19999695,0,0
2021-12-09 05:10 +08:00,20.0,61.55666733,63.3093338,27.7183342,247.0166626,1.666666627,455.0333252,1,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01562,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.5,25.89999962,0.0,6.542281628,0.540000021,462.899292,93.30000305,0,0
2021-12-09 05:15 +08:00,20.0,61.54333496,63.11833191,27.77400017,256.9400024,1.933333278,461.3999939,1,0.0,0.0025665384615384617,0.06738,0.0,0.01758,65.22635651,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.5,25.89999962,0.0,37.47772217,0.949154079,464.2887878,93.5,0,0
2021-12-09 05:20 +08:00,20.0,61.37333298,63.02433395,27.76000023,271.0533447,1.766666651,464.3999939,1,0.0,0.0025665384615384617,0.06738,0.0,0.01758,69.43122101,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.400024,25.89999962,0.0,333.5866394,1.074939847,463.2958374,94.0,0,0
2021-12-09 05:25 +08:00,20.0,61.32666779,63.0676651,27.68566704,284.4233398,1.833333373,462.0666809,1,0.0,0.0025665384615384617,0.06738,0.0,0.01562,73.26963806,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.599976,25.89999962,0.0,337.4492798,0.593527794,462.692749,94.30000305,0,0
2021-12-09 05:30 +08:00,20.0,61.93333435,62.90599823,27.7246666,287.3399963,2.066666603,462.6666565,1,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01758,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.40332,25.89999962,0.0,347.9231262,0.332319319,462.5061035,94.19999695,0,0
2021-12-09 05:35 +08:00,20.0,61.77999878,62.89566803,27.72733307,299.0166626,1.799999952,462.3666687,1,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01758,65.22663116,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.599976,25.89999962,0.0,169.5165863,0.513928056,464.0855713,94.10164642,0,0
2021-12-09 05:40 +08:00,20.3103447,61.71379471,63.00586319,27.63827515,280.7551575,2.034482718,460.241394,1,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01562,69.22431946,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.601624,25.89999962,0.0,33.77460861,1.7098943,463.4957275,93.50332642,0,0
2021-12-09 05:45 +08:00,20.26666641,61.74333191,63.12333298,27.60466576,273.230011,1.600000024,458.5666809,1,0.0,0.0025665384615384617,0.06673,0.0,0.01758,73.26931763,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.599976,25.89999962,0.0,338.5380859,0.403443217,464.095459,93.79918671,0,0
2021-12-09 05:50 +08:00,20.16666603,61.36999893,62.75099945,27.70100021,274.8800049,1.833333373,458.5,1,0.0,0.0025665384615384617,0.06673,0.0,0.01758,73.26892853,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.698364,25.89999962,0.0,186.082962,0.209999993,463.0925598,94.19999695,0,0
2021-12-09 05:55 +08:00,20.0,60.53214264,62.71356964,27.69678497,278.1749878,1.892857194,460.4642944,1,0.0,0.0025665384615384617,0.06673,0.0,0.01563,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.700012,25.89999962,0.0,61.99159241,0.294964969,463.1322937,94.49668884,0,0
2021-12-09 06:00 +08:00,20.0,61.29000092,62.81666565,27.65833282,273.6199951,1.566666722,461.7999878,1,0.0,0.0025665384615384617,0.05005,0.0,0.01757,65.08566284,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.700012,25.79999924,0.0,80.3924408,0.209999993,463.6891174,94.60327911,0,0
2021-12-09 06:05 +08:00,20.0,61.29000092,62.76766586,27.6863327,240.0766602,1.899999976,458.0333252,1,0.0,0.0025665384615384617,0.05005,0.0,0.01758,73.33383179,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.700012,25.89999962,0.0,267.6047058,0.60797596,462.3066101,94.59999847,0,0
2021-12-09 06:10 +08:00,20.0,61.77999878,62.69499969,27.70499992,229.1199951,1.666666627,454.1666565,1,0.0,0.0025665384615384617,0.05005,0.0,0.01563,69.29847717,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.896729,25.79999924,0.0,259.5864563,0.38263458,463.4891357,94.9967041,0,0
2021-12-09 06:15 +08:00,20.0,62.28333282,62.63433456,27.72500038,213.2733307,1.799999952,457.7999878,1,0.0,0.0025665384615384617,0.05005,0.0,0.01757,73.26982117,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.799988,25.79999924,0.0,144.364975,0.065085232,463.0991516,95.0,0,0
2021-12-09 06:20 +08:00,22.73333359,61.5633316,62.90766525,27.66866684,201.3399963,1.766666651,460.2666626,1,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01758,65.29114532,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.799988,25.79999924,0.0,101.3615494,0.147148058,463.0925903,95.49674988,0,0
2021-12-09 06:25 +08:00,44.76666641,61.93333435,63.05333328,27.63533401,199.5066681,1.633333325,460.0333252,1,0.200928,0.0025665384615384617,0.06738333333333334,0.0,0.01563,73.20191956,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.799988,25.79999924,0.0,37.18021393,0.633274376,464.2658386,95.90000153,0,0
2021-12-09 06:30 +08:00,35.16666794,61.7733345,63.10466766,27.60499954,194.7333374,1.700000048,462.5,1,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01758,65.0133667,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.801636,25.79999924,0.0,88.12472534,0.473393619,463.0727844,96.20162201,0,0
2021-12-09 06:35 +08:00,23.6896553,61.7620697,63.10931015,27.59620667,195.3275909,1.793103456,464.9310303,1,0.0,0.0025665384615384617,0.06673,0.0,0.01757,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.90332,25.79999924,0.0,73.0009079,0.49000001,462.6894531,95.90000153,0,0
2021-12-09 06:40 +08:00,20.83333397,62.36999893,63.26100159,27.56033325,195.1466675,1.799999952,466.6666565,1,0.0,0.0025665384615384617,0.06673,0.0,0.01563,69.36663818,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1003.900024,25.79999924,0.0,303.7684937,0.328593284,462.6828003,95.90000153,0,0
2021-12-09 06:45 +08:00,24.0357151,60.77142715,63.40857315,27.50107193,219.3392792,1.928571463,464.5,1,0.0,0.0025665384615384617,0.06673,0.0,0.01758,60.73181534,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.101624,25.79999924,0.0,100.3676147,0.392774582,463.0958862,95.90000153,0,0
2021-12-09 06:50 +08:00,20.0,61.7266655,63.31866837,27.53199959,225.1866608,1.866666675,461.9333191,1,0.0,0.0025665384615384617,0.0505375,0.0,0.01758,60.73225784,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.200012,25.79999924,0.0,335.2777405,1.232979298,462.692749,95.99673462,0,0
2021-12-09 06:55 +08:00,20.0,61.86999893,63.01166534,27.61433411,202.113327,1.766666651,456.0666809,1,0.0,0.0025665384615384617,0.0505375,0.0,0.01562,65.15833282,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.299988,25.79999924,2.0,10.78970814,1.284225941,462.8959961,96.0,0,0
2021-12-09 07:00 +08:00,20.23333359,62.03666687,62.99266815,27.61100006,197.7899933,1.766666651,452.7333374,1,0.0,0.0025665384615384617,0.0505375,0.0,0.01758,60.80125809,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.200012,25.79999924,4.01636076,151.8493652,0.529999971,463.4890747,96.00327301,0,0
2021-12-09 07:05 +08:00,23.56666756,62.09999847,63.16666794,27.56233406,195.6999969,1.833333373,449.8999939,1,0.0,0.0025665384615384617,0.0505375,0.0,0.01758,55.87652969,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.198364,25.79999924,7.0,89.16758728,0.23877275,462.8927002,96.30000305,0,0
2021-12-09 07:10 +08:00,30.39999962,61.89666748,63.1823349,27.52833366,196.25,1.666666627,451.2333374,1,0.0,0.0025665384615384617,0.06705666666666667,0.0,0.01562,60.7324791,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.200012,25.79999924,10.9836235,340.8299866,0.914104402,463.0958862,96.5,0,0
2021-12-09 07:15 +08:00,30.39999962,62.23333359,63.34933472,27.45599937,196.8033295,1.766666651,452.5,1,0.0,0.008008,0.06705666666666667,0.0,0.01758,69.29785919,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.2995,25.79999924,20.9690609,259.7671204,0.570773482,462.8993225,96.49897003,0,0
2021-12-09 07:20 +08:00,31.60000038,62.04000092,63.42533493,27.40433311,194.206665,1.5,452.8666687,1,0.0,0.008008,0.06705666666666667,0.0,0.01758,69.22545624,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.299988,25.89837837,33.95136261,221.8744507,0.289999992,463.8858337,96.20162201,0,0
2021-12-09 07:25 +08:00,30.51724052,61.88620758,63.11965561,27.50206947,182.1896515,1.827586174,447.5862122,1,0.0,0.008008,0.06673333333333333,0.0,0.01562,60.79968262,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.398376,25.89999962,34.95146179,250.1006622,0.203074217,461.7261353,96.19999695,0,0
2021-12-09 07:30 +08:00,33.63333511,61.88666534,63.28766632,27.44366646,174.3233337,1.799999952,447.6666565,1,0.0,0.008008,0.06673333333333333,0.0,0.01758,65.22690582,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.299988,26.0,42.0,212.8282928,0.584459782,464.1087036,96.0,0,0
2021-12-09 07:35 +08:00,36.75862122,61.54137802,63.51793289,27.32862091,164.6241455,1.724137902,447.2758484,1,0.0,0.008008,0.06673333333333333,0.0,0.01758,65.00687408,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.203247,26.0,61.08089828,8.567903519,0.799676418,465.5047302,95.70161438,0,0
2021-12-09 07:40 +08:00,20.0,62.25172424,63.27069092,27.39758682,160.2896576,1.448275805,453.3103333,1,0.0,0.008008,0.06673,0.0,0.01562,73.33383179,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.400024,26.10000038,50.01629639,90.5047226,0.868430853,466.8747864,95.5,0,0
2021-12-09 07:45 +08:00,20.0,62.36999893,63.25400162,27.40766716,157.0533295,1.733333349,457.2999878,1,0.0,0.008008,0.06673,0.0,0.01758,73.39469147,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.400024,26.20000076,93.90291595,324.8070068,0.899159014,467.2809143,94.90485382,0,0
2021-12-09 07:50 +08:00,20.13333321,61.83666611,63.58233261,27.3156662,155.0333405,1.433333278,459.7000122,1,0.0,0.008008,0.06673,0.0,0.01758,80.35701752,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.599976,26.39999962,67.0814743,347.5375366,1.363319159,468.6771851,93.8032608,0,0
2021-12-09 07:55 +08:00,20.26666641,62.44666672,63.81633377,27.2840004,152.1000061,1.600000024,462.4333191,1,0.0,0.008008,0.06738333333333334,0.0,0.01563,87.36519623,100.0,26.5,7.734122276,0.0,0.0,25.77880287,17,0.0,87.65145874,0.0,26.86949921,1004.700012,26.59837723,131.9350891,333.6253662,0.449999988,471.6790771,93.09999847,0,0
2021-12-09 08:00 +08:00,20.06666756,61.98333359,64.09333038,27.25033379,150.4366608,1.333333373,464.5,1,0.0,0.008008,0.06738333333333334,0.0,0.01757,77.26380157,100.0,26.5,7.734122276,0.0,0.0,25.9249115,17,0.0,87.65145874,0.0,26.86949921,1004.700012,26.89673424,147.9346924,8.866141319,0.852122605,472.3083801,91.40816498,0,0
2021-12-09 08:05 +08:00,20.0,61.51666641,63.9469986,27.32433319,148.7200012,1.666666627,465.7000122,1,0.0,0.008008,0.06738333333333334,1.542963156,0.13282,1185.026367,100.0,26.5,61.95075226,54.70064926,31.56531334,18.51523972,17,85.04081726,80.93502045,120.5030518,25.29294968,1004.799988,27.0,174.8697662,13.3202095,2.065745115,475.2743835,90.60162354,0,0
2021-12-09 08:10 +08:00,20.0,62.26333237,63.93366623,27.31699944,147.7799988,1.600000024,469.3666687,1,0.0,0.008008,0.00098,1.812835327,0.13476,1221.080688,100.0,26.5,50.25137329,43.59427643,31.68711472,16.65974617,17,85.73814392,90.10868073,120.5030518,18.83391953,1004.898376,27.20000076,189.934494,2.732753277,1.099519014,477.8601685,90.20818329,0,0
2021-12-09 08:15 +08:00,30.36666679,62.02666855,63.87033463,27.33699989,147.6066742,1.933333278,468.7000122,1,0.0,0.008008,0.06705666666666667,1.892568321,0.13281,1227.826416,100.0,26.5,49.13342667,42.41675568,31.93119049,16.79629135,17,86.25609589,92.19798279,120.5030518,18.89414597,1004.900024,27.20000076,208.9021301,222.6596222,0.370000005,479.4823303,89.40815735,0,0
2021-12-09 08:20 +08:00,26.27586174,61.70344925,64.2124176,27.23724174,146.6758575,1.931034446,468.0689697,1,0.0,0.008008,0.06705666666666667,1.456316215,0.13282,1222.726318,100.0,26.5,53.95779037,48.30398178,32.37672806,17.31347847,17,83.51683807,93.23597717,120.5030518,19.19866753,1004.900024,27.5,218.9676666,14.57197571,2.043372869,481.2785645,88.79676819,0,0
2021-12-09 08:25 +08:00,21.13333321,62.18333435,64.42033386,27.18266678,146.4766693,2.099999905,468.8999939,1,0.0,0.008008,0.06705666666666667,1.715746968,0.13476,1218.306152,100.0,26.5,50.16324615,43.81396866,32.2873497,16.99175644,17,85.87049866,93.74862671,120.5030518,18.87656593,1005.099976,27.69836998,228.9347534,245.3037109,0.409999996,480.8684692,88.40489197,0,0
2021-12-09 08:30 +08:00,20.1428566,61.36785889,64.64892578,27.12214279,147.7607117,2.142857075,471.3571472,1,0.0,0.008008,0.06673333333333333,1.180068837,0.13281,756.3199463,47.0341568,26.5,47.74694061,42.54289627,30.91916847,16.99646759,17,78.27362823,94.28846741,120.5030518,18.87656593,1005.099976,27.60081673,235.0081635,8.371781349,2.935513735,480.5000305,87.50163269,0,0
2021-12-09 08:35 +08:00,20.0,61.95666504,64.80899811,27.07099915,147.8033295,2.033333302,473.5666809,1,0.0,0.008008,0.06673333333333333,0.24408096,0.13282,189.5486755,8.190952301,26.5,45.63657761,40.16734314,28.61679459,16.92439651,17,65.2252121,94.78774261,120.5030518,18.75383186,1005.200012,27.79916382,255.4623413,73.12785339,0.680167377,481.1871338,87.4025116,0,0
2021-12-09 08:40 +08:00,20.0,62.04666519,64.98000336,27.02133369,148.1866608,2.066666603,472.7666626,1,0.0,0.008008,0.06673333333333333,0.162512436,0.13476,188.0962219,7.831528187,26.5,46.5100975,41.18503952,28.61679459,17.00215721,17,64.80723572,94.78774261,120.5030518,18.85290337,1005.200012,27.89837837,268.7892456,291.9127808,0.385726422,482.0901794,86.6918869,0,0
2021-12-09 08:45 +08:00,20.03333282,62.31666565,64.37733459,27.19633293,148.9766693,2.099999905,473.6666565,1,0.0,0.008008,0.06673,0.249681557,0.13282,185.0129242,7.831528187,26.5,47.76088715,42.24800873,28.61679459,17.00215721,17,65.958992,94.78774261,120.5030518,18.85290337,1005.099976,28.10000038,250.9191742,27.81002235,1.845775843,480.7046814,85.108078,0,0
2021-12-09 08:50 +08:00,20.66666603,62.46666718,64.18166351,27.28700066,149.8733368,2.033333302,477.3666687,1,0.0,0.008008,0.06673,0.247543604,0.13281,185.0875549,7.831528187,26.5,47.76088715,42.24800873,28.61679459,17.00215721,17,63.67418671,94.78774261,120.5030518,18.85290337,1005.099976,28.19837379,336.9024353,327.1008911,1.073497534,482.6783142,85.59999847,0,0
2021-12-09 08:55 +08:00,26.39999962,61.66666794,63.98500061,27.36266708,145.0366669,1.799999952,480.2333374,1,0.0,0.008008,0.06673,0.208835587,0.13476,188.1204224,7.831528187,26.5,48.40472031,42.24800873,28.61679459,17.00215721,17,65.19859314,94.78774261,120.5030518,18.85290337,1005.101563,28.20000076,363.9515686,281.5126038,0.511776209,483.4840088,85.10322571,0,0
2021-12-09 09:00 +08:00,32.03333282,62.40999985,64.16432953,27.31666756,114.9400024,2.099999905,485.6333313,1,0.0,0.008008,0.06803333333333333,0.204476198,0.13282,189.5951233,7.831528187,26.5,48.72015381,43.29753113,28.61679459,17.00215721,17,64.72187805,94.78774261,120.5030518,18.85290337,1005.200012,28.69837379,381.3657837,285.7571716,0.360000014,484.8801575,83.4065094,1,1
2021-12-09 09:05 +08:00,21.13333321,61.47333145,64.63800049,27.12166595,115.5,1.933333278,488.4666748,1,0.0,0.008008,0.06803333333333333,0.239969557,0.10937,186.6097717,7.831528187,26.5,47.59444427,41.18916702,28.61679459,17.00215721,17,65.81943512,94.78774261,120.5030518,18.74497604,1005.301636,28.70000076,443.3515015,67.22116852,0.687509835,483.9227905,82.40000153,1,1
2021-12-09 09:10 +08:00,22.55172348,62.78965378,64.79275513,27.06206894,115.0275879,1.896551728,493.2758484,1,0.0,0.008008,0.06803333333333333,0.204170099,0.11133,183.6259613,7.831528187,26.5,45.79102325,40.07593155,28.66686821,17.00215721,17,66.34509277,94.78774261,120.5030518,18.74497604,1005.400024,29.0,403.7900085,287.8891602,0.43107006,484.8965149,81.11070251,1,2
2021-12-09 09:15 +08:00,22.79999924,62.14666748,64.69400024,27.11566734,115.1999969,1.933333278,494.5666809,1,0.0,0.008008,0.06738333333333334,0.207947453,0.10937,180.4911804,7.831528187,26.5,45.46448898,39.10136795,28.74345779,17.00215721,17,66.36228943,94.78774261,120.5030518,18.74497604,1005.599976,28.89999962,492.1309509,89.88076782,0.803352773,482.5008545,82.79837799,1,1
2021-12-09 09:20 +08:00,21.2857151,61.6428566,64.56356812,27.18321419,116.8892822,2.214285612,495.25,1,0.0,0.06673,0.06738333333333334,0.196847831,0.10938,186.6587067,7.831528187,26.5,46.37722778,40.11097717,28.77810097,17.00215721,17,65.49797058,94.78774261,120.5030518,18.85211754,1005.599976,28.90163231,431.8653564,345.9580688,1.159796357,484.3066711,81.90653229,1,3
2021-12-09 09:25 +08:00,20.0,62.87333298,64.67233276,27.13999939,121.3099976,3.099999905,495.8666687,1,0.0,0.06673,0.06738333333333334,0.215876508,0.11133,183.526886,7.831528187,26.5,48.605896,42.27563477,28.7786808,17.00215721,17,64.8553009,94.78774261,120.5030518,18.85211754,1005.599976,29.09837532,433.5630798,45.49533081,2.122779131,484.9030151,80.53086853,1,3
2021-12-09 09:30 +08:00,20.0,62.29000092,64.83000183,27.05466652,138.4633331,3.766666651,491.4333191,1,0.0,0.06673,0.06836,0.208959139,0.10937,188.0213928,7.831528187,26.5,47.02690125,41.22977829,28.7786808,17.00215721,17,66.13822174,94.78774261,120.5030518,18.74189758,1005.650024,29.15000153,192.9997711,208.595459,1.409982085,486.4753113,80.1499939,1,3
2021-12-09 09:35 +08:00,20.0,62.58333206,64.9363327,27.01166725,136.956665,2.666666746,487.3999939,1,0.0,0.06738333333333334,0.06836,0.211249247,0.10938,188.0218353,7.831528187,26.5,45.18401718,39.1747551,28.71321297,16.85117149,17,65.94540405,94.78774261,120.5030518,18.74189758,1005.799988,29.39999962,212.1580048,40.822155,1.556722045,484.7129822,78.91139984,1,4
2021-12-09 09:40 +08:00,20.0,62.47333145,65.08999634,26.98566628,135.8833313,2.599999905,483.2666626,1,0.0,0.06738333333333334,0.06836,0.20417877,0.11133,182.0030212,7.831528187,26.5,45.18401718,39.1747551,28.71321297,17.00025558,17,62.86790085,94.78774261,120.5030518,18.74189758,1005.900024,29.40161324,234.8559418,354.7529297,0.142908201,486.6890869,78.01290894,1,4
2021-12-09 09:45 +08:00,20.0,62.36333466,65.1313324,26.96266747,138.9766693,2.333333254,480.3666687,1,0.0,0.06738333333333334,0.06771,0.162406834,0.10937,183.526886,7.831528187,26.5,44.70663452,38.18041992,28.73405266,17.00025558,17,66.89415741,94.78774261,120.5030518,18.74189758,1006.0,29.70000076,723.2467041,319.7274475,0.217860788,485.6765747,77.60327148,1,4
2021-12-09 09:50 +08:00,20.06666756,62.69666672,65.00700378,26.97200012,139.5200043,2.633333445,475.0666809,1,0.0,0.06868666666666666,0.06771,0.201580181,0.10938,182.0031433,7.831528187,26.5,45.96806335,40.25818634,28.73405266,17.00025558,17,65.37844849,94.78774261,120.5030518,18.84117126,1005.996765,30.10162163,674.9578247,324.4237366,0.995622516,489.1080322,74.69512939,1,3
2021-12-09 09:55 +08:00,88.8666687,62.65999985,65.10766602,26.94266701,170.9133301,2.299999952,471.5666809,1,0.0,0.06868666666666666,0.06771,0.209298624,0.11132,185.0376434,7.831528187,26.5,47.56688309,41.30738449,28.73405266,17.00025558,17,66.2756424,94.78774261,120.5030518,18.84117126,1006.0,30.19836235,585.982605,3.98607564,0.194738984,491.5037537,73.82784271,1,4
2021-12-09 10:00 +08:00,102.2413788,62.47930908,64.77724457,27.1086216,170.3896484,2.241379261,473.5172424,1,0.0,0.06868666666666666,0.06901,0.378994234,0.10938,314.4739075,20.02776337,26.5,47.87547684,41.30738449,29.26405144,17.00025558,17,68.46333313,94.78774261,120.5030518,18.84117126,1006.0,30.39675331,664.9412842,331.0410461,1.678090453,493.644043,74.50973511,1,4
2021-12-09 10:05 +08:00,183.6000061,62.34000015,64.44400024,27.23766708,169.0033264,2.233333349,474.8999939,1,0.0,0.103025,0.06901,0.689140555,0.13281,557.6265259,37.22537613,26.5,48.65728378,42.42698288,30.33918953,17.00025558,17,73.73125458,94.78774261,120.6873169,18.84117126,1005.898376,29.80161858,165.8746033,304.0183411,0.75060612,487.9372559,74.30000305,1,4
2021-12-09 10:10 +08:00,209.0714264,61.40714264,64.24785614,27.30071449,166.8464355,2.0,473.8928528,1,0.0,0.103025,0.06901,0.863735166,0.13086,739.1029053,49.27659225,26.5,47.53114319,41.36500549,30.97037697,17.00025558,17,75.09086609,94.78774261,118.7971954,18.84117126,1005.799988,29.60000038,211.7069855,186.2613678,1.07569766,488.8639832,75.59023285,1,3
2021-12-09 10:15 +08:00,73.16666412,62.37333298,64.02999878,27.39033318,165.7266693,1.733333349,476.9333191,1,0.0,0.103025,0.06705666666666667,0.654688249,0.13281,602.9090576,39.13156128,26.5,47.03699875,40.34217834,30.44758415,17.00025558,17,71.3855896,94.78774261,121.2938461,18.84117126,1005.803223,29.5,192.0649872,254.220932,0.270000011,483.1264343,75.5,1,4
