timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-09 10:20 +08:00,96.96666718,61.9766655,63.9090004,27.42866707,163.25,1.566666722,478.6666565,1,0.0,0.103025,0.06705666666666667,0.678358287,0.13282,587.0040283,38.38518906,26.5,45.26005554,39.20185852,30.17923546,17.00000954,17,73.79576874,94.78774261,118.9945831,18.84117126,1005.900024,29.4967308,512.3909302,56.5070076,0.448705554,484.293457,75.90163422,1,4
2021-12-09 10:25 +08:00,92.83333588,62.05666733,63.8030014,27.47599983,159.3999939,1.600000024,474.7999878,1,0.0,0.050295,0.06705666666666667,0.695458514,0.13085,599.8737183,38.40345001,26.5,47.30048752,41.31755066,30.17923546,17.00000954,17,75.07837677,94.78774261,118.9945831,18.84117126,1006.096741,29.70000076,219.6669464,334.1585083,1.090405583,486.0829468,75.29837799,1,4
2021-12-09 10:30 +08:00,81.46666718,62.25,63.76399994,27.48633385,156.25,1.433333278,474.6333313,1,0.0,0.050295,0.100095,0.495521901,0.13282,388.4033508,24.08994102,26.5,48.37805176,42.42169952,29.66799164,16.99430656,17,69.04784393,94.78774261,120.9892197,18.94342041,1006.099976,29.89836311,802.8691406,106.2380753,1.217689276,485.683075,75.68691254,1,4
2021-12-09 10:35 +08:00,66.66666412,61.73333359,64.01499939,27.56599998,152.4733276,1.600000024,477.2000122,1,0.0,0.050295,0.100095,0.201310673,0.13281,198.1639709,9.618039131,26.5,44.99885559,39.08835983,28.80977821,16.84385681,17,66.17631531,94.78774261,120.9892197,18.71046066,1005.900024,30.79675102,800.4801636,29.21481705,1.404476404,489.4783325,71.11299896,1,4
2021-12-09 10:40 +08:00,67.33333588,61.51666641,65.37166595,27.60466576,148.343338,1.633333325,475.9333191,1,0.0,0.050295,0.06803666666666668,0.183937465,0.13086,183.6278229,8.65741539,26.5,44.3775444,38.02044296,28.80977821,16.99576569,17,65.38005066,94.78774261,121.1518326,18.71046066,1005.800842,30.89834976,635.7155151,45.1893692,2.68853569,492.4672241,69.69752502,1,4
2021-12-09 10:45 +08:00,70.46666718,61.72333145,65.83499908,27.64033318,132.2466736,1.833333373,477.4333191,1,0.0,0.03352666666666667,0.06803666666666668,0.212263937,0.13281,182.0776215,8.65741539,26.5,44.3775444,38.02044296,28.72208023,16.99576569,17,66.37054443,94.78774261,119.1587677,18.71046066,1005.800781,31.0,249.0738525,78.24865723,0.978686988,491.2579651,68.61312866,1,4
2021-12-09 10:50 +08:00,63.73333359,61.33000183,66.57466888,27.61100006,106.3233337,2.266666651,481.2000122,1,0.0,0.03352666666666667,0.06803666666666668,0.223411523,0.13281,198.1356506,10.55282497,26.5,43.55897141,37.00958252,28.72208023,16.99576569,17,66.81761932,94.78774261,119.1587677,18.71046066,1006.0,30.89999962,274.0645447,340.8033142,2.589827061,491.8313293,69.29516602,1,4
2021-12-09 10:55 +08:00,57.03448105,61.25517273,66.98861694,27.60000038,104.089653,2.862068892,485.8620605,1,0.0,0.03352666666666667,0.06738,0.484635758,0.13086,455.2542419,29.91248894,26.5,46.69015503,40.92394638,29.77776909,17.14717293,17,70.46563721,94.78774261,119.1587677,18.89510727,1005.799988,30.77500725,442.7616882,96.15054321,1.015002012,489.882843,70.72497559,1,5
2021-12-09 11:00 +08:00,53.0,61.90000153,67.45333099,27.57933426,103.5733337,2.833333254,491.0,1,0.0,0.10156,0.06738,0.604882519,0.13282,462.8163757,30.29525185,26.5,48.69604492,42.75267792,29.81139565,16.99499321,17,71.85663605,94.78774261,119.1587677,18.84871864,1005.60321,30.80323601,423.5237122,303.6155701,0.78352803,490.2811279,70.19190979,1,5
2021-12-09 11:05 +08:00,29.3928566,61.03928757,68.10250092,27.58607101,103.25,3.392857075,494.9642944,1,0.0,0.104005,0.06738,0.549084543,0.11718,457.2064514,30.29525185,26.5,47.55630112,41.62342453,29.80994225,16.99499321,17,70.07091522,94.78774261,119.1587677,18.84700012,1005.799988,30.79999924,209.9018402,281.0308228,0.424580812,488.3087769,71.40000153,1,5
2021-12-09 11:10 +08:00,30.20000076,61.38333511,68.40966797,27.57699966,103.1366653,3.366666555,503.5333252,1,0.0,0.104005,0.102055,0.512329043,0.11524,442.4923401,29.18724632,26.5,47.07125854,40.62244415,29.80994225,16.99499321,17,70.11795807,94.78774261,119.0625,18.84700012,1005.799988,30.60000038,856.746521,93.04615021,0.181360349,484.3452148,71.90649414,1,5
2021-12-09 11:15 +08:00,30.53333282,62.25666809,68.84333038,27.56466675,127.3133316,3.866666555,505.6000061,1,0.0,0.10254,0.102055,0.457867813,0.11719,434.4465332,28.12317467,26.5,47.22279358,41.70706558,29.80426598,16.99499321,17,71.96388245,94.78774261,119.1949997,18.84700012,1005.599976,31.19838333,937.0,258.0801392,0.777442932,490.4876099,68.81295013,1,3
2021-12-09 11:20 +08:00,27.86666679,61.97999954,69.15333557,27.56733322,148.3666687,3.533333302,512.5666504,1,0.0,0.10254,0.06803333333333333,0.471106204,0.11523,442.9490967,29.18159485,26.5,48.14667511,42.71933365,29.80426598,16.99499321,17,71.88983154,94.78774261,119.162735,18.84700012,1005.596741,30.99837112,724.7538452,281.4367065,0.607658625,493.8991699,70.59185028,1,3
2021-12-09 11:25 +08:00,28.83333397,62.13666534,69.34533691,27.58600044,147.7299957,4.233333111,517.4333496,1,0.200073,0.06836,0.06803333333333333,0.529699876,0.11719,425.0764771,29.18159485,26.5,48.45196915,42.73610306,30.17202187,16.99499321,17,69.34558105,94.78774261,120.5542145,18.84700012,1005.599976,31.39999962,829.0487671,303.6098022,0.681859493,494.0535278,67.49674988,1,3
2021-12-09 11:30 +08:00,29.33333397,61.28666687,69.52733612,27.61833382,147.9233398,3.799999952,520.7999878,1,0.0,0.06836,0.06803333333333333,0.486603466,0.11718,454.8262634,29.18159485,26.5,48.75883484,42.73610306,29.69118118,16.99499321,17,69.66964722,94.78774261,120.6938629,18.84700012,1005.400024,31.70000076,812.9182739,181.2072296,0.643625736,495.8362122,65.00817108,1,3
2021-12-09 11:35 +08:00,36.66666794,61.50333405,69.82433319,27.59866714,147.7899933,4.733333111,519.666687,1,0.0,0.06836,0.06705666666666667,0.552149378,0.11524,446.7559509,29.18159485,26.5,47.08359909,40.61152649,29.65176392,16.84712219,17,72.979599,94.78774261,120.6907196,18.74568748,1005.400024,32.20000076,885.9675903,46.45421219,2.153897524,494.3346252,63.10324097,1,3
2021-12-09 11:40 +08:00,57.66666794,61.62333298,70.06900024,27.5909996,147.886673,4.199999809,516.5999756,1,0.0,0.10254,0.06705666666666667,0.597523427,0.11719,458.0083008,29.18159485,26.5,44.68712997,38.92327881,29.77334023,16.92083931,17,70.65005493,94.78774261,120.7290802,18.74568748,1005.5,32.10163116,904.9510498,324.3615112,0.388318926,496.3817749,62.80163193,1,3
2021-12-09 11:45 +08:00,56.17241287,61.1448288,70.07827759,27.64793015,147.8517303,4.620689869,518.0,1,0.0,0.10254,0.06705666666666667,0.568264937,0.11523,451.0467529,29.18159485,26.5,46.88970184,41.44805145,29.78327179,17.14353371,17,71.26604462,94.78774261,120.9336472,18.95695305,1005.299988,32.20000076,907.9589233,1.301981091,1.759732008,496.8913269,62.81916428,1,1
2021-12-09 11:50 +08:00,49.40000153,61.13666534,70.19833374,27.66133308,147.843338,4.833333492,515.1333618,1,0.0,0.051025,0.06673,0.491631997,0.11719,426.1392212,29.18159485,26.5,48.16140747,42.60307312,29.61767387,16.99718857,17,70.44835663,94.78774261,118.9489746,18.95874596,1005.299988,32.40000153,936.8856812,178.9663086,0.669429839,501.0178833,62.38367462,1,1
2021-12-09 11:55 +08:00,34.6071434,60.40714264,70.28607178,27.6875,121.9392853,4.357142925,515.1428833,1,0.0,0.051025,0.06673,0.485333354,0.11523,446.5802917,29.18159485,26.5,48.16140747,42.60307312,29.61767387,16.99718857,17,72.43345642,94.78774261,118.9489746,18.84874344,1005.099976,33.19675446,954.9026489,111.3233185,0.288377047,500.4639282,59.3324585,1,1
2021-12-09 12:00 +08:00,37.53333282,61.38333511,70.47833252,27.6779995,105.0866699,4.933333397,516.4666748,1,0.0,0.051025,0.06673,0.50946382,0.11719,443.8034363,29.18159485,26.5,48.16140747,42.60307312,29.84474564,16.99718857,17,71.14431763,94.78774261,119.0114365,18.84874344,1005.099976,33.40491104,785.2904053,264.4798889,2.141860723,497.1960144,56.92290497,1,1
2021-12-09 12:05 +08:00,41.46666718,61.51666641,70.79733276,27.63366699,105.0366669,4.866666794,514.7999878,1,0.0,0.051025,0.06738333333333334,0.521325513,0.12695,450.9840393,29.18159485,26.5,47.37301636,41.52028275,29.54097366,16.99718857,17,70.54349518,94.78774261,119.0028152,18.84874344,1005.200012,33.39673996,264.2811584,271.2279358,0.778205693,499.7098389,58.00978851,1,4
2021-12-09 12:10 +08:00,46.33333206,61.31999969,70.93466949,27.64433289,105.0633316,4.466666698,512.2666626,1,0.0,0.10156,0.06738333333333334,0.46985844,0.12696,406.9711914,27.20775414,26.5,47.68403244,41.65046692,29.60710907,16.84866905,17,69.95874786,94.78774261,118.9808502,18.84874344,1005.101563,32.80161667,844.1896362,296.6017151,1.241433144,500.8895874,59.00646591,1,4
2021-12-09 12:15 +08:00,43.93333435,61.28333282,71.18266296,27.60899925,105.0966644,4.466666698,511.5666809,1,0.0,0.10156,0.06738333333333334,0.382666845,0.12695,421.8636169,27.20775414,26.5,43.80361557,38.11156082,29.60710907,16.84622955,17,71.56058502,94.78774261,120.9799576,18.74370003,1005.099976,32.90000153,1031.793579,54.62681961,0.826700985,500.2703552,58.29019165,1,4
2021-12-09 12:20 +08:00,43.63333511,61.35666656,71.37232971,27.59566689,105.046669,4.533333302,512.4333496,1,0.0,0.00098,0.101565,0.454908037,0.12695,409.6994629,27.20775414,26.5,46.04247665,40.27874756,29.60710907,17.14395714,17,71.30938721,94.78774261,120.9799576,18.85232925,1004.900024,33.59675598,613.031189,354.3918152,3.35865736,499.0764465,57.60648346,1,4
2021-12-09 12:25 +08:00,41.46666718,61.17666626,71.44833374,27.60466576,105.043335,4.300000191,513.5,1,0.0,0.101565,0.101565,0.481977211,0.12696,416.572998,27.20775414,26.5,48.65873337,42.44819641,29.60710907,16.9940567,17,70.93952942,94.78774261,119.0146332,18.97653198,1004.900818,33.1024704,440.3078613,347.6841125,1.95884645,499.8537903,58.0958786,1,4
2021-12-09 12:30 +08:00,38.83333206,61.28333282,71.73400116,27.55966759,105.0699997,4.300000191,509.3666687,1,0.0,0.101565,0.05029,0.499986636,0.12695,454.8632813,27.89195442,26.5,44.55964279,37.95741653,29.55036926,16.84300232,17,69.39328766,94.78774261,118.9814224,18.74222374,1004.799988,32.80162048,319.9721985,70.96948242,1.826867461,498.7263489,58.69837952,1,4
2021-12-09 12:35 +08:00,39.13333511,61.36000061,71.88300323,27.56200027,105.0699997,4.766666889,505.4666748,1,0.0,0.100095,0.05029,0.475077363,0.125,420.5752258,27.89195442,26.5,44.69189835,39.00120544,29.51092339,16.99198723,17,73.14700317,94.78774261,119.1147842,18.85393143,1004.799988,32.64999008,300.2391357,160.4387512,0.95503366,496.8978882,60.95009232,1,4
2021-12-09 12:40 +08:00,37.6896553,61.19310379,72.03310394,27.56482697,105.0758591,4.551723957,504.9655151,1,0.0,0.100095,0.10059,0.375359599,0.12695,423.2749023,27.89195442,26.5,48.3410759,42.3140564,29.6009407,17.11973381,17,69.33852386,94.78774261,119.4475937,18.95946121,1004.799988,32.09999847,252.7232666,8.129753113,0.760395765,495.5528259,63.99348831,1,4
2021-12-09 12:45 +08:00,34.07143021,60.47857285,72.09785461,27.59178543,105.103569,4.75,504.5357056,1,0.0,0.05078,0.100585,0.393389291,0.12696,306.0722351,18.74855614,26.5,49.25603104,43.17222214,29.35182762,16.99510765,17,66.3951416,94.78774261,121.1213608,18.95946121,1004.5,32.09999847,277.0002136,141.6911011,0.454942644,492.8887329,64.70004272,1,6
2021-12-09 12:50 +08:00,20.0,61.40000153,72.23933411,27.60266685,105.0266647,4.699999809,499.2666626,1,0.0,0.05078,0.100585,0.397814009,0.12695,341.0633545,21.67613029,26.5,47.73403168,41.81021118,29.32730675,16.99485207,17,67.48456573,94.78774261,119.065979,18.84599304,1004.660034,31.93999481,262.7996521,293.8045044,1.430028915,492.9213562,65.06000519,1,6
2021-12-09 12:55 +08:00,20.23333359,61.23333359,72.4469986,27.59433365,105.0533371,4.766666889,499.3666687,1,0.0,0.10157,0.101565,0.410208039,0.12695,335.2132568,21.67613029,26.5,46.24013519,40.0974884,29.45355606,16.99485207,17,68.71602631,94.78774261,119.065979,18.84599304,1004.503235,31.50161743,303.7896423,342.5098572,1.279968143,491.0900574,65.80485535,1,6
2021-12-09 13:00 +08:00,20.53333282,61.83666611,72.67566681,27.58366585,105.0899963,4.699999809,499.1000061,1,0.0,0.10107,0.101565,0.488097669,0.12695,465.6773987,30.49341583,26.5,46.83929825,41.27866745,29.93103218,17.14443207,17,72.16514587,94.78774261,119.065979,18.84599304,1004.5,31.55000496,909.4815674,262.5556335,0.659984827,490.8627625,66.24995422,1,6
2021-12-09 13:05 +08:00,20.93333244,61.26666641,72.92500305,27.54599953,105.0933304,4.900000095,498.0666809,1,0.0,0.10107,0.05029,0.689485113,0.12891,587.3920288,38.0762291,26.5,48.80092239,42.61623383,30.14610863,16.99239349,17,72.88989258,94.78774261,120.9461288,18.94640541,1004.5,31.99513626,707.5998535,342.6048584,0.257834375,493.2830811,65.30487061,1,6
2021-12-09 13:10 +08:00,21.66666603,61.04999924,72.875,27.60133362,105.0866699,4.699999809,498.7000122,1,0.0,0.10254,0.05029,0.781090366,0.12891,558.5617676,36.72979355,26.5,46.96218872,41.52389526,30.16486168,16.99637985,17,73.02494812,94.78774261,120.9461288,18.82216072,1004.5,32.0,832.1794434,330.2935791,1.626950622,496.4849548,64.81304932,1,8
2021-12-09 13:15 +08:00,21.46666718,61.22999954,72.99833679,27.60300064,105.0666656,4.933333397,494.2999878,1,0.0,0.10254,0.10156,0.694611825,0.13086,584.5016479,37.92866135,26.5,50.25615692,44.87656021,30.16486168,17.14579582,17,73.09165192,94.78774261,121.0124664,19.05788422,1004.301636,32.39674759,878.5441895,340.682373,1.576325774,498.6191406,64.01790619,1,8
2021-12-09 13:20 +08:00,21.20000076,61.42333221,73.13233185,27.60766602,105.0733337,4.933333397,488.6333313,1,0.0,0.101565,0.10059,0.762105207,0.1289,590.6290283,37.92866135,26.5,50.71933746,44.87656021,30.16486168,17.14579582,17,75.23014069,94.78774261,121.0124664,18.95658684,1004.299988,33.20000076,860.0665283,66.27472687,3.160695553,497.9237366,61.32456589,1,8
2021-12-09 13:25 +08:00,21.86666679,61.12666702,73.35533142,27.57366753,105.1166687,5.300000191,489.2999878,1,0.0,0.101565,0.10059,0.675036679,0.12891,570.7740479,37.92866135,26.5,49.60224152,43.79606247,30.16486168,16.99595833,17,73.24131012,94.78774261,121.0124664,18.85381126,1004.001648,33.39347076,981.081665,17.89923477,1.169876933,500.2540283,61.44734955,1,7
2021-12-09 13:30 +08:00,21.03448296,61.37241364,73.41241455,27.59482765,105.1344833,5.103448391,484.3448181,1,0.0,0.100585,0.101075,0.762113677,0.12891,597.5322266,36.45234299,26.5,46.15304947,40.1328125,30.28699875,16.85203934,17,74.68296051,94.78774261,118.9975586,18.72375298,1004.099976,33.8032341,1037.080933,11.62158394,1.798188329,505.0393677,55.5,1,7
2021-12-09 13:35 +08:00,21.20000076,61.15999985,73.60733032,27.56033325,105.1433334,5.099999905,482.6666565,1,0.0,0.100585,0.101075,0.632035326,0.1289,554.6789551,36.42806244,26.5,48.16609955,42.12210846,30.11326408,17.00177383,17,73.12216949,94.78774261,119.2940979,18.95172882,1004.099976,33.50490189,970.0490112,36.18131256,1.648589492,506.477478,56.6836586,1,7
2021-12-09 13:40 +08:00,20.0,60.88571548,73.69535828,27.58392906,105.1178589,5.071428776,481.4285583,1,0.0,0.00098,0.06868333333333333,0.600022228,0.12891,581.5336914,37.47399139,26.5,48.16496277,41.89970779,30.39972115,16.84541893,17,74.3497467,94.78774261,119.2940979,18.83924294,1003.900024,32.79999924,988.9514771,44.01618195,1.401098609,501.4926758,60.18544006,1,7
2021-12-09 13:45 +08:00,20.0,61.07333374,73.7480011,27.60466576,105.0633316,5.366666794,478.3999939,1,0.0,0.10107,0.06868333333333333,0.677258267,0.13086,582.5540161,37.47399139,26.5,48.28469849,42.13376617,30.47189713,17.1566925,17,76.49376678,94.78774261,119.2817535,18.8484993,1003.799988,33.09999847,964.3977051,347.6796265,1.323418617,500.5094604,59.20651245,1,7
2021-12-09 13:50 +08:00,20.03333282,61.4766655,73.76433563,27.62033272,105.0633316,5.033333302,476.6000061,1,0.0,0.10107,0.06868333333333333,0.635459902,0.1289,570.2210693,37.47399139,26.5,49.33097458,43.31296921,30.13392067,16.9943676,17,75.16625214,94.78774261,119.2817535,18.88107872,1003.799988,33.09999847,920.0323486,268.8522644,1.52318573,502.2600403,59.29999924,1,8
2021-12-09 13:55 +08:00,20.46666718,61.90333176,73.96233368,27.59933281,105.0333328,5.300000191,473.8333435,1,0.0,0.1001,0.10205,0.749978045,0.12891,570.71698,37.47399139,26.5,46.56671906,40.98003387,30.15318108,16.98830414,17,75.25149536,94.78774261,119.2817535,18.76211166,1003.599976,33.69513702,900.09729,47.60382462,0.480324239,503.23349,57.21134949,1,8
2021-12-09 14:00 +08:00,20.89999962,61.41666794,74.15499878,27.57133293,105.0400009,5.133333206,474.4666748,1,0.0,0.1001,0.10205,0.708668109,0.12891,575.6378174,37.47399139,26.5,46.56671906,40.98003387,30.35340691,16.99072647,17,76.52020264,94.78774261,119.2817535,18.8653183,1003.599976,33.79999924,755.2695313,295.8854065,0.546777308,508.2539368,56.5,1,8
2021-12-09 14:05 +08:00,21.16666603,61.18333435,74.28433228,27.57099915,105.0366669,5.433333397,473.2999878,1,0.0,0.10156,0.06771,0.642902507,0.13086,571.7644653,37.47399139,26.5,47.03188324,40.98003387,30.54862785,16.99072647,17,76.02036285,94.78774261,119.2817535,18.8653183,1003.40332,33.89672852,485.0838318,5.812829018,1.863659739,504.1374817,57.40491104,1,8
2021-12-09 14:10 +08:00,21.39999962,61.45333481,74.34400177,27.58766747,105.0599976,5.199999809,474.1333313,1,0.0,0.10156,0.06771,0.793362593,0.13281,579.6309814,37.47399139,26.5,50.52291107,44.36808777,30.40196609,16.99308395,17,75.96520233,94.78774261,119.2817535,18.98630333,1003.400024,33.29999924,154.3891144,331.6074524,1.24346292,502.0827026,60.20000076,1,8
2021-12-09 14:15 +08:00,21.60000038,61.01666641,74.59633636,27.54066658,105.0800018,5.5,474.6666565,1,0.0,0.00098,0.06771,0.787961398,0.13086,579.638855,37.47399139,26.5,47.8563118,42.10863113,30.75957298,16.84152222,17,78.31287384,94.78774261,119.3031464,18.85151291,1003.400024,32.80162048,75.98378754,242.9652557,1.505570292,499.1025696,62.28054428,1,7
2021-12-09 14:20 +08:00,22.0,61.03666687,74.52433014,27.58200073,105.0833359,5.933333397,469.9333191,1,0.0,0.10303,0.104,0.539583282,0.13086,567.2926636,37.47399139,26.5,49.97871017,44.79226685,31.40922546,17.29656792,17,83.04319763,94.78774261,119.9399567,18.95231056,1003.496765,29.90326118,75.98368835,294.7351379,1.929686189,483.762207,78.69184113,1,8
2021-12-09 14:25 +08:00,22.34482765,61.28965378,74.65138245,27.57310295,105.1068954,5.896551609,467.8620605,1,0.0,0.10303,0.104,0.675769951,0.13086,578.7011719,37.47399139,26.5,51.73056793,46.02069855,31.95422745,16.98405647,17,87.29332733,94.78774261,119.9399567,18.96361351,1003.5,29.30162811,115.8859329,282.0815735,0.832178414,477.6870422,86.29511261,1,8
2021-12-09 14:30 +08:00,20.3928566,60.7321434,74.83821106,27.54107094,105.1500015,5.678571224,470.5714417,1,0.0,0.103025,0.10059,0.592625842,0.13281,570.7769165,37.47399139,26.5,52.57853317,45.98410416,32.17543793,16.99092102,17,87.44351196,94.78774261,119.9399567,18.96209145,1003.299988,28.79999924,149.9187927,329.6443481,1.397005677,471.5021057,89.28701019,1,8
2021-12-09 14:35 +08:00,20.0,61.50999832,74.87599945,27.55666733,105.0766678,6.033333302,469.6666565,1,0.0,0.103025,0.10059,0.748650789,0.13086,560.6425171,37.47399139,26.5,50.42483139,43.73510361,31.54913712,16.98843193,17,82.69705963,94.78774261,119.9399567,18.85380936,1003.299988,28.5,164.0007935,248.3606567,0.695056379,467.9101563,90.09996033,1,8
2021-12-09 14:40 +08:00,20.0,61.30666733,74.9240036,27.56733322,105.0800018,5.966666698,468.4666748,1,0.0,0.10254,0.100585,0.687571561,0.13086,569.2862549,37.47399139,26.5,52.07777023,45.95222473,31.06336021,17.14296722,17,79.48630524,94.78774261,119.9399567,18.85380936,1003.099976,28.69676781,178.0323334,263.3163452,0.159999996,467.2908325,90.58544922,1,7
2021-12-09 14:45 +08:00,20.10000038,61.05333328,74.97966766,27.57299995,105.0666656,6.066666603,468.8666687,1,0.0,0.10254,0.100585,1.040102009,0.13086,565.3898315,37.47399139,26.5,50.15245819,44.08856201,30.08073997,16.67867279,17,74.44242859,94.78774261,119.9399567,18.77298737,1003.099976,28.60000038,203.461731,338.4055176,0.509347558,468.490387,89.50163269,1,7
2021-12-09 14:50 +08:00,20.36666679,61.2266655,74.97533417,27.59733391,105.0766678,6.400000095,467.5,1,0.0,0.00097,0.00097,0.95682045,0.13281,566.7943115,37.47399139,26.5,52.19657516,46.49186325,30.08073997,17.15108871,17,73.09294128,94.78774261,119.9399567,18.89518356,1002.799988,29.09838486,710.3702393,27.4132576,0.155005664,469.8963013,91.09192657,1,6
2021-12-09 14:55 +08:00,20.79999924,61.0,75.07800293,27.59366608,105.0766678,6.166666508,466.7000122,1,0.0,0.10303,0.1001,0.779692925,0.13086,578.1959839,37.47399139,26.5,49.85712814,44.18357468,30.08073997,16.84798431,17,73.11919403,94.78774261,119.9399567,18.6561985,1002.698364,29.4016304,342.1254883,336.5604858,0.204241037,476.664917,86.32936096,1,5
2021-12-09 15:00 +08:00,21.73333359,61.00666809,75.21966553,27.57900047,105.0133362,6.800000191,464.2333374,1,0.0,0.10303,0.1001,0.912876196,0.13086,565.7928467,37.47399139,26.5,49.3497963,43.1067543,30.08073997,16.84798431,17,71.96642303,94.78774261,119.9399567,18.75513268,1002.599976,29.89999962,302.51828,43.63030624,1.454289675,479.6661377,81.23725128,1,7
2021-12-09 15:05 +08:00,21.83333397,61.29000092,75.20899963,27.60433388,105.0,6.666666508,463.1666565,1,0.0,0.10254,0.103025,0.746377021,0.12304,561.9559937,37.47399139,26.5,50.74224472,45.0925293,30.08073997,17.14667892,17,73.96303558,94.78774261,119.9399567,18.85947609,1002.501648,30.19836617,274.0326843,288.5205078,0.59016341,479.6856995,78.21144104,1,7
2021-12-09 15:10 +08:00,22.93333244,61.02999878,75.29066467,27.5996666,104.9766693,6.599999905,465.7000122,1,0.0,0.10254,0.103025,0.772579277,0.12305,573.7411499,37.47399139,26.5,51.21638489,45.10871506,30.08073997,16.99980164,17,75.63870239,94.78774261,119.9399567,18.86120987,1002.5,30.39999962,204.4535065,169.8964386,0.683202922,480.4754333,75.90000153,1,7
2021-12-09 15:15 +08:00,23.51724052,61.47241211,75.47758484,27.57069016,104.9620667,6.758620739,464.9310303,1,0.0,0.101075,0.102055,0.76777861,0.125,571.2672119,37.47399139,26.5,49.95377731,43.95392227,30.08527946,16.9963665,17,73.96932983,94.78774261,119.9399567,18.74410629,1002.5,30.39999962,169.9676361,344.5903931,1.830000043,482.4779663,74.683815,1,7
2021-12-09 15:20 +08:00,21.8571434,60.2142868,75.61035919,27.55750084,105.0250015,6.785714149,465.25,1,0.0,0.101075,0.102055,0.668336694,0.12305,569.781311,37.47399139,26.5,49.18935013,42.90802765,30.10972404,16.84580612,17,74.40552521,94.78774261,119.9399567,18.74410629,1002.299988,30.39999962,167.9511719,50.85320663,1.251372457,479.1412354,73.40000153,1,7
2021-12-09 15:25 +08:00,20.0,61.43333435,75.51566315,27.60899925,104.9800034,7.0,461.0333252,1,0.0,0.10107,0.100095,0.826082214,0.12305,584.9762573,37.47399139,26.5,50.18159103,43.61946487,30.0835247,16.85177612,17,72.43015289,94.78774261,119.9399567,18.92584419,1002.299988,30.39999962,152.161972,29.49069977,3.16647315,481.3012085,72.59999847,1,8
2021-12-09 15:30 +08:00,62.06666565,61.12333298,75.63600159,27.5953331,104.9933319,7.300000191,459.3999939,1,0.0,0.10107,0.100095,0.625725353,0.12304,580.1192627,37.47399139,26.5,50.44604874,44.63464737,30.24517632,17.15043449,17,75.52849579,94.78774261,119.9399567,18.72466469,1002.299988,30.39999962,99.34253693,34.69197464,1.758042574,481.2784729,72.9885788,1,8
2021-12-09 15:35 +08:00,20.0,60.93999863,75.65299988,27.61433411,105.043335,7.300000191,462.0,1,0.0,0.10059,0.10303,0.734776202,0.12305,564.7950439,37.47399139,26.5,49.89745331,44.08609009,30.29022217,16.6665802,17,73.34692383,94.78774261,119.9399567,18.55928802,1002.200012,30.29999924,65.01618195,91.24893951,1.623493314,480.1048584,72.98381805,1,8
2021-12-09 15:40 +08:00,20.13333321,61.13999939,75.71833038,27.61566734,105.0533371,7.166666508,465.1000061,1,0.0,0.10059,0.10303,0.796548305,0.12305,579.6298828,37.47399139,26.5,48.94221878,42.97887802,30.32437134,16.97953796,17,74.29450989,94.78774261,119.9399567,18.65578461,1002.099976,30.29999924,66.99983215,73.01534271,1.789912701,479.1054688,72.30000305,1,8
2021-12-09 15:45 +08:00,20.83333397,61.73666763,75.70166779,27.63400078,104.9733353,7.366666794,464.0,1,0.0,0.00097,0.10107,0.637068291,0.125,512.2354126,32.97249603,26.5,47.93631363,41.92040253,30.31427002,16.97953796,17,76.95358276,94.78774261,119.9399567,18.65578461,1002.099976,30.29999924,58.04066467,317.3572388,0.348861337,479.5115356,72.69999695,1,8
2021-12-09 15:50 +08:00,24.56666756,60.90000153,76.055336,27.5656662,105.0266647,7.733333111,465.5333252,1,0.0,0.103515,0.10107,0.594895693,0.12304,530.6876831,35.65161133,26.5,46.98899078,40.91997147,30.24147987,16.97953796,17,73.80499268,94.78774261,119.9399567,18.77386665,1002.099976,30.29996872,60.00014877,122.1826324,0.60014534,479.8952332,72.69995117,1,8
2021-12-09 15:55 +08:00,33.93333435,60.9066658,76.07333374,27.57533264,105.0100021,7.866666794,463.2333374,1,0.0,0.103515,0.10303,0.730116983,0.12305,549.5499268,35.65161133,26.5,46.98176956,40.81418228,30.24147987,16.97953796,17,76.27346802,94.78774261,119.9399567,18.77386665,1002.198364,30.20000076,49.03258896,233.3946075,0.390102983,478.5024109,72.69348145,1,9
2021-12-09 16:00 +08:00,38.73333359,60.92666626,76.04233551,27.60233307,104.9866638,7.300000191,461.8999939,1,0.0,0.10254,0.10303,0.58053825,0.12305,530.4576416,35.65161133,26.5,47.25608826,40.86719131,30.24147987,16.97953796,17,75.79414368,94.78774261,119.9399567,18.88667297,1002.200012,30.0,24.01629257,215.1940613,0.981893957,477.9090271,72.40325928,1,6
2021-12-09 16:05 +08:00,40.46666718,61.25999832,75.98266602,27.62433243,104.9833298,7.433333397,457.8666687,1,0.0,0.10254,0.100095,0.76377905,0.14062,551.6047974,35.65161133,26.5,48.49011612,42.92378235,30.24147987,17.12806702,17,75.4508667,94.78774261,119.9399567,18.88667297,1002.200012,29.5048542,13.08090115,249.8512268,0.761779845,478.2830811,79.82881165,1,7
2021-12-09 16:10 +08:00,39.17856979,60.72142792,76.08357239,27.60928535,105.0428543,7.535714149,451.75,1,0.0,0.10254,0.100095,0.651915057,0.14063,538.6268311,35.65161133,26.5,50.88584137,44.12207413,30.24147987,16.96764946,17,75.14733124,94.78774261,119.9399567,18.88667297,1002.200012,28.30162811,4.016294956,260.7778931,0.908044636,476.5032654,88.28696442,1,7
2021-12-09 16:15 +08:00,20.0,60.51379395,76.28723907,27.56206894,47.06206894,7.586206913,450.1034546,1,0.0,0.10254,0.101075,0.550186108,0.13867,531.7525635,35.65161133,26.5,47.71134949,41.91825867,30.22411537,16.80763054,17,74.25172424,94.78774261,119.9399567,18.76031494,1002.200012,28.0,3.000083208,267.5007324,0.900023282,475.4906616,89.70001984,1,7
2021-12-09 16:20 +08:00,20.0,60.95999908,76.38366699,27.54733276,0.0,7.5,449.4666748,1,0.0,0.06868666666666666,0.101075,0.659074282,0.14062,539.1516724,35.65161133,26.5,47.71134949,41.91825867,30.40091705,16.9566555,17,75.14901733,94.78774261,119.9399567,18.76031494,1002.39679,27.69838524,0.0,150.3660431,0.838060379,469.0933228,94.47413635,1,6
2021-12-09 16:25 +08:00,20.0,61.33000183,76.70133209,27.47800064,0.0,7.466666698,446.9666748,1,0.0,0.06868666666666666,0.101075,0.737562996,0.14063,541.770752,35.65161133,26.5,51.05018616,45.37878418,30.78505516,17.10840034,17,79.87315369,94.78774261,119.9399567,18.98386383,1002.200012,26.99999809,7.000016689,230.8977509,0.779998481,465.3015442,98.80000305,1,6
2021-12-09 16:30 +08:00,20.56666756,61.66999817,76.93333435,27.4216671,0.0,7.599999905,444.0666809,1,0.0,0.06868666666666666,0.101075,0.78297187,0.14062,540.1765747,35.65161133,26.5,49.5541687,43.07105637,31.25165939,16.80504227,17,81.98119354,94.78774261,119.9399567,18.84389114,1002.101624,26.79999924,15.98375416,110.6267166,0.209999993,463.508728,99.29675293,1,6
2021-12-09 16:35 +08:00,20.96666718,61.48333359,77.17099762,27.36766624,0.0,7.533333302,446.6333313,1,0.0,0.10205,0.06836,0.581456469,0.13868,537.5772095,35.65161133,26.5,49.58479691,42.64316177,32.10627365,16.60048103,17,88.60871124,94.78774261,119.8023987,19.06889153,1002.099976,26.89999962,8.032361031,68.19872284,0.413559735,462.1027832,99.79838562,1,6
2021-12-09 16:40 +08:00,21.53333282,61.49333191,77.32800293,27.34433365,0.0,7.433333397,442.5666809,1,0.0,0.10205,0.06836,0.487167452,0.14062,529.6203613,35.65161133,26.5,55.32971954,49.16823196,32.75220871,17.37269211,17,88.24176788,94.78774261,119.8023987,19.01918983,1002.099976,26.89999962,12.95106697,267.2927246,0.706900895,463.469635,100.0,1,6
2021-12-09 16:45 +08:00,22.20000076,61.48666763,77.36733246,27.35133362,0.0,7.066666603,439.7999878,1,0.0,0.10205,0.06836,0.625346309,0.14063,450.2904053,28.06259346,26.5,52.36501694,46.54328537,31.43663597,16.98918343,17,80.92606354,94.78774261,120.8036957,18.7976284,1002.098328,26.89999962,12.00813293,353.4120483,0.286262542,462.2962341,99.10162354,1,6
2021-12-09 16:50 +08:00,22.60000038,61.49333191,77.45366669,27.33399963,0.0,7.0,441.2333374,1,0.0,0.10205,0.100585,0.220156486,0.14062,191.8816071,9.090519905,26.5,50.54653168,44.56089401,30.69049644,17.00553513,17,76.96958923,94.78774261,119.7807083,18.81410599,1002.099976,26.89999962,15.33158016,304.2427368,0.929658115,462.3756714,98.8501358,1,6
2021-12-09 16:55 +08:00,22.60000038,61.94666672,77.66100311,27.29700089,0.0,7.566666603,439.7999878,1,0.0,0.00097,0.100585,0.240331516,0.13867,217.4334259,11.05177402,26.5,47.9125061,42.51954651,30.80405617,16.90610313,17,77.94442749,94.78774261,119.7807083,18.73070145,1002.099976,27.03333473,21.00011635,107.0032043,0.573340058,464.8596191,98.69999695,1,6
2021-12-09 17:00 +08:00,22.34482765,61.61379242,77.79138184,27.27758598,0.0,7.13793087,438.9310303,1,0.0,0.10059,0.100585,0.45224125,0.14063,396.9292297,24.52211571,26.5,51.82549667,45.9331398,31.65721703,17.05949402,17,82.58081055,94.78774261,119.7807083,18.9714241,1002.150024,27.10000038,31.00056648,276.0006104,0.779980183,463.5957031,98.65002441,1,6
2021-12-09 17:05 +08:00,20.5714283,60.88571548,77.80321503,27.29249954,0.0,7.464285851,438.2142944,3,0.0,0.10059,0.100585,0.538377455,0.13281,533.3449097,33.78797913,26.5,52.79203415,46.4900322,32.03066254,16.90550041,17,84.8261795,94.78774261,119.7807083,18.86763382,1002.198364,27.10000038,43.9838028,282.6744995,0.211943552,463.6827393,99.30000305,1,6
2021-12-09 17:10 +08:00,62.09999847,61.57666779,77.97467041,27.25900078,0.0,7.300000191,434.2333374,3,0.0,0.0505375,0.10205,0.7172262,0.13281,525.3253784,32.61802673,26.5,50.48852539,44.40011215,32.2507515,16.90300179,17,87.05013275,94.78774261,119.7807083,18.80747986,1002.200012,27.20000076,44.66682434,277.4987793,0.333337396,463.2958374,99.33332825,1,6
2021-12-09 17:15 +08:00,20.0,61.5,78.01132965,27.26233292,0.0,6.800000191,434.7000122,3,0.0,0.0505375,0.10205,0.483844718,0.13281,427.9295349,26.99195671,26.5,50.63526917,44.40011215,32.23737335,17.05106926,17,89.63896179,94.78774261,119.7807083,18.84408379,1002.200012,27.20000076,47.03248978,190.3548737,0.180000007,464.1246948,98.80000305,1,6
2021-12-09 17:20 +08:00,20.10000038,61.9766655,78.19400024,27.22566605,0.0,7.533333302,433.4666748,3,0.0,0.0505375,0.101075,0.210188668,0.13282,196.918808,7.591743946,26.5,52.67314529,46.48960114,31.80081749,17.05351448,17,84.35014343,94.78774261,119.7807083,18.94702339,1002.400024,27.20000076,43.00009918,262.991333,0.509997308,464.8918762,97.89995575,1,5
2021-12-09 17:25 +08:00,20.43333244,61.52000046,78.34166718,27.20000076,0.0,7.033333302,431.1666565,2,0.0,0.0505375,0.101075,0.2426568,0.13281,210.8016968,9.214981079,26.5,52.35290146,46.48516846,31.80081749,16.90715027,17,82.83135223,94.78774261,119.7807083,18.83214378,1002.398376,27.5,52.98370361,21.77027702,0.151955426,451.3453369,96.5,1,3
2021-12-09 17:30 +08:00,21.33333397,61.54000092,78.31833649,27.22133255,0.0,6.833333492,429.0333252,4,0.0,0.050535,0.00098,0.24376753,0.13477,208.0960388,9.214589119,26.5,49.7905426,43.39089203,31.55040359,16.90472603,17,83.22436523,94.78774261,119.7807083,18.71670532,1002.400024,27.60002518,60.00125122,297.7633972,0.479959995,467.100708,92.29992676,1,1
2021-12-09 17:35 +08:00,21.89999962,61.61666489,78.39066315,27.21766663,0.0,6.866666794,429.2666626,3,0.0,0.050535,0.1001,0.185867696,0.13281,188.0956879,7.646127701,26.5,49.47111893,43.39089203,31.76484871,16.90472603,17,84.73369598,94.78774261,119.7807083,18.81627464,1002.299988,27.89999962,87.00023651,342.4997253,0.310173541,468.883728,87.99984741,1,2
2021-12-09 17:40 +08:00,22.60000038,62.08000183,78.33433533,27.24866676,0.0,6.966666698,428.7333374,2,0.200928,0.050535,0.1001,0.196897398,0.13281,186.5852814,7.646127701,26.5,50.78277206,44.68944931,31.84713554,17.05185699,17,81.68867493,94.78774261,119.966774,18.97253418,1002.299988,28.20000076,65.99874878,99.99635315,0.759917498,469.49646,83.19987488,1,3
2021-12-09 17:45 +08:00,23.60000038,61.70666504,78.32700348,27.26333427,0.0,6.666666508,426.6666565,1,0.0,0.050535,0.100585,0.18976015,0.13281,186.5860291,7.646127701,26.5,51.2372818,45.15800095,31.3804245,17.032938,17,82.19173431,94.78774261,119.966774,18.97411537,1002.400024,28.39837646,83.93508148,113.2801285,1.299799442,471.0941772,79.6259613,1,3
2021-12-09 17:50 +08:00,24.29999924,61.63666534,78.4469986,27.23800087,0.0,7.033333302,425.3666687,2,0.0,0.06706,0.100585,0.16227677,0.13282,185.0627899,7.646127701,26.5,46.08853149,40.26512909,30.85149574,16.87659264,17,77.77196503,94.78774261,120.0440445,18.65534782,1002.299988,28.60000038,66.99993134,235.1078949,0.390051961,471.8954773,78.09996033,1,3
2021-12-09 17:55 +08:00,22.0370369,60.83333206,78.57777405,27.21814728,0.0,6.740740776,427.3703613,2,0.0,0.06706,0.06673,0.153331778,0.13281,183.5272675,7.646127701,26.5,46.5622406,40.26512909,31.05572128,17.02787971,17,78.3624649,94.78774261,120.0440445,18.75547218,1002.398438,28.60000038,72.95154572,303.9866638,0.429044694,473.3013,76.40807343,1,5
2021-12-09 18:00 +08:00,20.0,61.56999969,78.63666534,27.21566582,0.0,6.666666508,424.8666687,2,0.0,0.06706,0.06673,0.177327636,0.13281,186.5852814,7.646127701,26.5,45.27144623,39.07924652,30.63166809,16.87604141,17,76.49480438,94.78774261,120.0440445,18.75547218,1002.5,28.70000076,58.01626205,323.0170288,1.436014652,474.2586975,76.60487366,1,5
2021-12-09 18:05 +08:00,20.0,61.56000137,78.73500061,27.20499992,0.0,6.699999809,424.2666626,2,0.0,0.102535,0.06673,0.172186021,0.05078,185.0627441,7.646127701,26.5,44.31551361,38.00161743,30.41295433,17.03443718,17,73.07214355,94.78774261,120.0440445,18.75547218,1002.5,28.60082436,55.01649475,199.9130402,0.757360756,473.3014221,76.60164642,1,5
2021-12-09 18:10 +08:00,20.0,61.40937424,78.76156616,27.2109375,0.0,6.78125,425.0,2,0.0,0.102535,0.101565,0.174391928,0.05274,185.0627899,7.646127701,26.5,43.33465958,36.91847229,29.56333542,16.88335037,17,70.74456024,94.78774261,120.0440445,18.75547218,1002.5,28.60000038,47.0,20.09636307,0.400121927,465.0376282,76.99993896,1,5
2021-12-09 18:15 +08:00,20.26666641,62.27999878,78.77700043,27.21466637,0.0,7.099999905,424.3333435,2,0.0,0.101075,0.101565,0.172686342,0.05078,180.4158478,7.646127701,26.5,43.05063629,36.95889282,26.82788467,17.03300476,17,54.90070343,94.78774261,120.2310028,18.86629105,1002.5,28.60000038,44.0,11.19828033,1.949822187,472.9112244,76.09993744,1,5
2021-12-09 18:20 +08:00,20.70000076,61.50333405,78.81733704,27.21766663,0.0,7.199999809,424.7999878,1,0.0,0.101075,0.100585,0.257194261,0.05273,178.8401642,7.646127701,26.5,39.08837509,32.78305435,26.58485031,17.03773689,17,55.33182526,94.78774261,120.1986008,18.75268364,1002.5,28.60000038,37.99991608,300.6008606,0.730000019,474.0586243,76.59999847,1,5
2021-12-09 18:25 +08:00,21.53333282,61.54000092,79.01799774,27.16966629,0.0,6.566666603,423.2333374,1,0.0,0.00098,0.100585,0.266830447,0.05078,180.4160614,7.646127701,26.5,42.47425079,36.26303864,26.73012543,17.03733253,17,55.24626923,94.78774261,120.1986008,18.98464203,1002.5,28.60000038,33.99986649,302.8058167,0.750018656,472.3180542,76.69999695,1,5
2021-12-09 18:30 +08:00,22.70000076,61.43000031,79.10700226,27.16399956,0.0,6.866666794,423.8999939,1,0.0,0.100585,0.05078,0.289361869,0.05078,186.5851746,7.646127701,26.5,38.16670609,31.99244881,26.73012543,16.88461494,17,54.59508133,94.78774261,120.1986008,18.7587719,1002.599976,28.60000229,28.0,344.8961182,0.170007601,472.4952087,75.30001068,1,5
2021-12-09 18:35 +08:00,23.06666756,61.33000183,79.05366516,27.19433403,0.0,6.733333111,425.0333252,1,0.0,0.100585,0.05078,0.065869368,0.05274,183.526886,7.646127701,26.5,7.817484856,0.0,26.80425835,21.76745796,17,54.12345123,94.78774261,120.1986008,20.83169365,1002.599976,28.60000038,24.99990082,80.49321747,0.780018985,471.521698,75.30000305,1,4
2021-12-09 18:40 +08:00,24.13333321,61.47333145,79.11233521,27.18666649,0.0,6.566666603,425.8333435,1,0.0,0.1001,0.10254,0.0,0.05078,447.3644409,27.46121216,26.5,7.817484856,0.0,27.43187332,22.92660332,17,57.99753952,94.78774261,120.1986008,23.68761826,1002.700012,28.5,18.99973297,42.96319199,0.600045323,473.0917358,75.10010529,1,4
2021-12-09 18:45 +08:00,24.0370369,60.7185173,79.13518524,27.18740654,0.0,6.70370388,425.777771,1,0.0,0.1001,0.1001,0.0,0.05078,99.53187561,100.0,26.5,7.817484856,0.0,0.0,22.92660332,17,0.0,94.78774261,0.0,23.79739761,1002.900024,28.49998665,12.99986649,63.19645691,0.829920053,472.8918457,76.69999695,1,4
2021-12-09 18:50 +08:00,20.0,61.38666534,79.1740036,27.19099998,0.0,6.933333397,424.8999939,1,0.0,0.06705666666666667,0.1001,0.0,0.05274,93.6711731,100.0,26.5,7.817484856,0.0,0.0,22.92660332,17,0.0,94.78774261,0.0,23.57379532,1003.099976,28.39999962,8.0,29.90319443,1.289985418,472.4985046,75.80000305,1,4
2021-12-09 18:55 +08:00,20.0,61.49333191,79.2440033,27.1863327,0.0,6.166666508,420.7999878,1,0.0,0.06705666666666667,0.103025,0.0,0.05078,96.64614105,100.0,26.5,7.817484856,0.0,0.0,22.7763176,17,0.0,94.78774261,0.0,23.46399117,1003.099976,28.39999962,4.999866962,30.32844925,0.150029317,471.8823853,74.80002594,1,5
2021-12-09 19:00 +08:00,20.0,61.68999863,79.22166443,27.19433403,0.0,6.766666889,420.1000061,1,0.0,0.06705666666666667,0.103025,0.0,0.05273,99.53003693,100.0,26.5,7.817484856,0.0,0.0,22.6248951,17,0.0,94.78774261,0.0,23.36619377,1003.099976,28.39999962,1.016150951,356.6515198,0.3517766,472.6789856,75.60161591,1,6
2021-12-09 19:05 +08:00,20.06666756,61.45000076,79.27600098,27.18899918,0.0,6.566666603,422.8333435,1,0.0,0.0502925,0.101075,0.0,0.05078,107.7249069,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.36458778,1003.198364,28.30162621,0.0,347.7869873,0.482441783,472.4626465,75.0,1,6
2021-12-09 19:10 +08:00,20.33333397,61.34999847,79.3646698,27.173666,0.0,6.800000191,418.8666687,1,0.0,0.0502925,0.101075,0.0,0.05078,87.41895294,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.36458778,1003.200012,28.29999924,0.0,350.8950195,0.660013556,471.8954773,75.30000305,1,4
2021-12-09 19:15 +08:00,21.03333282,61.38333511,79.46733093,27.1546669,0.0,6.466666698,417.8999939,1,0.0,0.0502925,0.10254,0.0,0.05274,90.59805298,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.36458778,1003.200073,28.29999924,0.0,359.7536011,0.51004529,470.521759,75.69994354,1,7
2021-12-09 19:20 +08:00,22.26666641,61.34999847,79.4426651,27.16600037,0.0,6.766666889,416.7666626,1,0.0,0.0502925,0.10254,0.0,0.05078,80.6827774,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.46746635,1003.400024,28.29999924,0.0,107.000061,0.330068916,470.8925781,76.0,1,6
2021-12-09 19:25 +08:00,23.10000038,61.39666748,79.52266693,27.15266609,0.0,6.766666889,413.0666809,1,0.0,0.10254,0.06836,0.0,0.05078,90.59760284,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.46746635,1003.400024,28.19998169,0.0,107.6324997,0.450087935,469.5223694,76.00003815,1,6
2021-12-09 19:30 +08:00,23.79999924,61.4066658,79.64733124,27.12800026,0.0,6.866666794,412.6666565,1,0.0,0.10254,0.06836,0.0,0.05273,90.59889984,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.46746635,1003.400024,28.10000038,0.0,114.1949921,0.959952593,470.4927368,75.80000305,1,3
2021-12-09 19:35 +08:00,24.79999924,61.47999954,79.60733032,27.15299988,0.0,6.800000191,414.7666626,1,0.0,0.10156,0.06836,0.0,0.05079,84.11972809,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.56837654,1003.599976,28.10000038,0.0,6.69988966,1.390177846,469.1161194,75.5,1,3
2021-12-09 19:40 +08:00,20.48148155,60.65185165,79.5562973,27.17111206,0.0,7.14814806,414.0740662,1,0.0,0.10156,0.100095,0.0,0.05273,87.4203186,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.56837654,1003.599976,28.10000038,0.0,325.9226074,2.079609871,468.8935852,75.60005188,1,3
2021-12-09 19:45 +08:00,20.0,61.38333511,79.6230011,27.16433334,0.0,6.733333111,415.1000061,1,0.0,0.1001,0.100095,0.0,0.05078,93.67182159,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.56837654,1003.700012,28.10000038,0.0,192.1057587,0.179988354,470.692688,75.80004883,1,3
2021-12-09 19:50 +08:00,20.0,61.35666656,79.73600006,27.13733292,0.0,6.633333206,413.2999878,1,0.0,0.1001,0.00098,0.0,0.05078,87.41842651,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.56837654,1003.700012,28.0,0.0,74.32659912,0.120097943,470.1124878,76.0,1,3
2021-12-09 19:55 +08:00,20.0,61.56999969,79.72333527,27.14866638,0.0,6.599999905,411.6333313,1,0.0,0.100095,0.100585,0.0,0.05274,90.56626892,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.6680603,1003.900024,28.0,0.0,353.4945374,0.19001694,470.8925781,76.40000153,1,3
2021-12-09 20:00 +08:00,20.13333321,62.10333252,79.75233459,27.14800072,0.0,7.133333206,414.6333313,1,0.200073,0.100095,0.100585,0.0,0.05078,84.11907959,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.6680603,1003.900024,27.89999962,0.0,22.71895027,0.337730199,470.6829529,76.80000305,1,3
2021-12-09 20:05 +08:00,20.53333282,61.89333344,79.84766388,27.13233376,0.0,7.233333111,415.2333374,2,0.0,0.06706,0.100585,0.0,0.01758,90.59832001,100.0,26.5,7.817484856,0.0,0.0,22.47606277,17,0.0,94.78774261,0.0,23.6680603,1004.099976,27.99998093,0.0,63.58979797,0.620043933,470.0864868,76.60003662,1,3
2021-12-09 20:10 +08:00,21.46666718,61.4066658,79.85399628,27.14033318,0.0,6.900000095,416.2666626,2,0.0,0.06706,0.100585,0.0,0.01562,90.59873962,100.0,26.5,7.817484856,0.0,0.0,22.62475014,17,0.0,94.78774261,0.0,23.76721191,1004.099976,27.89999962,0.0,260.2947998,0.480005473,469.4932861,76.5,1,3
2021-12-09 20:15 +08:00,22.43333244,61.45999908,79.8603363,27.14699936,0.0,6.633333206,416.5333252,2,0.0,0.06706,0.06803333333333333,0.0,0.01758,99.53089905,100.0,26.5,7.817484856,0.0,0.0,22.62475014,17,0.0,94.78774261,0.0,23.76721191,1004.099976,27.89999962,0.0,333.3999329,0.070008971,467.2942505,76.60001373,1,3
2021-12-09 20:20 +08:00,22.83333397,61.40000153,79.88400269,27.14133263,0.0,7.199999809,416.3666687,2,0.0,0.0500475,0.06803333333333333,0.0,0.01758,93.66938019,100.0,26.5,7.817484856,0.0,0.0,22.62475014,17,0.0,94.78774261,0.0,23.76723099,1004.099976,27.89999962,0.0,310.249115,0.800098896,470.6924438,77.30000305,1,3
2021-12-09 20:25 +08:00,23.73333359,61.35333252,79.85700226,27.15933418,0.0,6.5,415.1333313,2,0.0,0.0500475,0.06803333333333333,0.0,0.01562,96.64643097,100.0,26.5,7.817484856,0.0,0.0,22.62475014,17,0.0,94.78774261,0.0,23.86819077,1004.200012,27.89999962,0.0,5.166298866,0.030251857,470.492981,77.10004425,1,3
2021-12-09 20:30 +08:00,21.48148155,60.64444351,79.94555664,27.14333344,0.0,6.740740776,413.8888855,2,0.0,0.0500475,0.06836,0.0,0.01758,90.59803772,100.0,26.5,7.817484856,0.0,0.0,22.62476921,17,0.0,94.78774261,0.0,23.86819077,1004.099976,27.89999962,0.0,346.4563904,2.019855976,470.8924866,76.90000153,1,2
2021-12-09 20:35 +08:00,20.0,61.34666824,79.94200134,27.15299988,0.0,6.599999905,413.5333252,2,0.0,0.0500475,0.06836,0.0,0.01758,93.67046356,100.0,26.5,7.817484856,0.0,0.0,22.7736187,17,0.0,94.78774261,0.0,23.91830063,1004.099976,27.89999962,0.0,1.973710299,1.290088654,470.0930786,77.40007019,1,2
2021-12-09 20:40 +08:00,20.0,61.39666748,79.98699951,27.13999939,0.0,6.800000191,415.2999878,2,0.0,0.0507825,0.06836,0.0,0.01562,87.41938019,100.0,26.5,7.817484856,0.0,0.0,22.7736187,17,0.0,94.78774261,0.0,23.9683876,1004.200012,27.89999962,0.0,333.2016907,0.420074433,470.0928955,78.3000412,1,3
2021-12-09 20:45 +08:00,20.0,61.71333313,80.06866455,27.12999916,0.0,6.400000095,416.9666748,2,0.0,0.0507825,0.100585,0.0,0.01758,96.64376068,100.0,26.5,7.817484856,0.0,0.0,22.7736187,17,0.0,94.78774261,0.0,23.9683876,1004.200012,27.79999924,0.0,347.9251099,1.829909205,470.6922913,79.00006866,1,3
2021-12-09 20:50 +08:00,20.0,61.56666565,80.07433319,27.14066696,0.0,6.666666508,416.2666626,2,0.0,0.0507825,0.100585,0.0,0.01758,99.53049469,100.0,26.5,7.817484856,0.0,0.0,22.7736187,17,0.0,94.78774261,0.0,24.06793213,1004.099976,27.79999924,0.0,261.3076477,0.300128907,469.4932251,79.80001068,1,3
2021-12-09 20:55 +08:00,20.10000038,61.52000046,80.20899963,27.10300064,0.0,6.800000191,416.6333313,2,0.0,0.0507825,0.06803333333333333,0.0,0.01563,90.60010529,100.0,26.5,7.817484856,0.0,0.0,22.92225075,17,0.0,94.78774261,0.0,24.06793213,1004.200012,27.79999924,0.0,52.19246674,0.390437752,469.4932556,80.10003662,1,3
2021-12-09 21:00 +08:00,20.73333359,61.43999863,80.21033478,27.11466599,0.0,6.433333397,416.6333313,2,0.0,0.0502925,0.06803333333333333,0.0,0.01757,87.30246735,100.0,26.5,7.817484856,0.0,0.0,22.92225075,17,0.0,94.78774261,0.0,24.16737366,1004.498352,27.60000038,0.0,99.38218689,0.529999971,468.3197327,80.49510956,1,2
2021-12-09 21:05 +08:00,21.46666718,61.44333267,80.14399719,27.14033318,0.0,6.400000095,416.6666565,2,0.0,0.0502925,0.06803333333333333,0.0,0.01758,90.59941101,100.0,26.5,7.817484856,0.0,0.0,22.92225075,17,0.0,94.78774261,0.0,24.16902161,1004.5,27.59998322,0.0,66.44074249,0.389999986,468.0938721,81.40000153,1,2
2021-12-09 21:10 +08:00,22.06666756,61.41666794,80.15299988,27.14066696,0.0,6.666666508,415.2999878,2,0.0,0.0502925,0.10059,0.0,0.01758,87.41875458,100.0,26.5,7.817484856,0.0,0.0,23.07167053,17,0.0,94.78774261,0.0,24.16902161,1004.5,27.5,0.0,70.10234833,0.489987552,468.8836975,81.59999847,1,2
2021-12-09 21:15 +08:00,22.29999924,61.41666794,80.21566772,27.13400078,0.0,6.366666794,412.6000061,2,0.200928,0.0502925,0.10059,0.0,0.01562,90.59889984,100.0,26.5,7.817484856,0.0,0.0,23.07167053,17,0.0,94.78774261,0.0,24.27054405,1004.5,27.5,0.0,259.7999878,0.619998336,468.4936523,82.0,1,2
2021-12-09 21:20 +08:00,21.7142849,60.6607132,80.33571625,27.10750008,0.0,6.392857075,412.3214417,2,0.0,0.0500475,0.06770666666666666,0.0,0.01758,90.59889984,100.0,26.5,7.817484856,0.0,0.0,23.07167053,17,0.0,94.78774261,0.0,24.27054405,1004.700012,27.49998283,0.0,226.0642242,0.110068291,468.6933289,82.19999695,1,2
2021-12-09 21:25 +08:00,20.0,61.46896362,80.31414032,27.1231041,0.0,6.241379261,410.5517273,2,0.0,0.0500475,0.06770666666666666,0.0,0.01758,96.64414978,100.0,26.5,7.817484856,0.0,0.0,23.07167053,17,0.0,94.78774261,0.0,24.27057076,1004.700012,27.39999962,0.0,121.6362152,0.32019189,468.4934998,82.80005646,1,1
2021-12-09 21:30 +08:00,20.0,61.5633316,80.26699829,27.14866638,0.0,6.400000095,411.8999939,2,0.0,0.0500475,0.06770666666666666,0.0,0.01758,84.11897278,100.0,26.5,7.817484856,0.0,0.0,23.2202282,17,0.0,94.78774261,0.0,24.37264633,1004.700012,27.29999924,0.0,329.8874817,0.190017968,465.3339539,83.0,1,1
2021-12-09 21:35 +08:00,20.0,61.64333344,80.36100006,27.12400055,0.0,6.300000191,414.1666565,2,0.0,0.0500475,0.067385,0.0,0.01562,84.11847687,100.0,26.5,7.817484856,0.0,0.0,23.2202282,17,0.0,94.78774261,0.0,24.37264633,1005.099976,27.29999924,0.0,54.90323639,1.36998558,467.5940857,83.09999847,1,1
2021-12-09 21:40 +08:00,20.0,61.51333237,80.45600128,27.10833359,0.0,6.066666603,412.8666687,2,0.0,0.06771,0.067385,0.0,0.01758,73.33562469,100.0,26.5,7.817484856,0.0,0.0,23.2202282,17,0.0,94.78774261,0.0,24.37264633,1005.174988,27.29999924,0.0,215.2226868,0.411245704,468.0970154,83.36251831,1,2
2021-12-09 21:45 +08:00,20.0,61.52666855,80.47799683,27.1123333,0.0,6.199999809,413.2999878,2,0.0,0.06771,0.06836,0.0,0.01758,84.05123901,100.0,26.5,7.817484856,0.0,0.0,23.2202282,17,0.0,94.78774261,0.0,24.47337151,1005.299988,27.29999924,0.0,144.5945587,0.280013949,467.7823181,83.80001068,1,2
2021-12-09 21:50 +08:00,20.26666641,61.49000168,80.55266571,27.10266685,0.0,5.966666698,411.7333374,2,0.0,0.06771,0.07568,0.0,0.01758,80.68331146,100.0,26.5,7.817484856,0.0,0.0,23.2202282,17,0.0,94.78774261,0.0,24.47337151,1005.200012,27.29999352,0.0,158.7968903,0.170000568,468.0047913,84.00000763,1,2
