timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-09 21:55 +08:00,21.36666679,61.46333313,80.54066467,27.1079998,0.0,6.233333111,412.5333252,2,0.0,0.00097,0.07568,0.0,0.01562,80.68331146,100.0,26.5,7.817484856,0.0,0.0,23.30947685,17,0.0,94.78774261,0.0,24.47337151,1005.200012,27.15714073,0.0,80.8703537,0.184285909,467.3740845,84.21429443,1,2
2021-12-09 22:00 +08:00,21.96666718,61.5,80.64566803,27.08933258,0.0,6.599999905,412.7000122,2,0.0,0.06706,0.05078,0.0,0.01758,84.119133,100.0,26.5,7.817484856,0.0,0.0,23.36897278,17,0.0,94.78774261,0.0,24.57331085,1005.200012,27.10000038,0.0,121.796814,0.528218389,467.8744202,84.50324249,1,2
2021-12-09 22:05 +08:00,22.20000076,61.54333496,80.5759964,27.11400032,0.0,6.066666603,413.8666687,2,0.0,0.06706,0.10059,0.0,0.01758,89.00848389,100.0,26.5,7.817484856,0.0,0.0,23.36897278,17,0.0,94.78774261,0.0,24.57331085,1005.200012,27.10000038,0.0,274.9640808,0.260125518,467.5440063,84.69999695,1,2
2021-12-09 22:10 +08:00,23.0,61.61666489,80.73033142,27.07966614,0.0,6.0,413.6333313,2,0.0,0.06706,0.10059,0.0,0.01562,80.68359375,100.0,26.5,7.817484856,0.0,0.0,23.36898422,17,0.0,94.78774261,0.0,24.57331085,1005.200012,27.10000038,0.0,25.4275341,0.820064008,467.4940796,84.5,1,2
2021-12-09 22:15 +08:00,20.0,60.81851959,80.68444824,27.10555649,0.0,6.185184956,410.9629517,2,0.0,0.05078,0.103025,0.0,0.01758,77.09572601,100.0,26.5,7.817484856,0.0,0.0,23.51771927,17,0.0,94.78774261,0.0,24.67595291,1005.400024,27.09998703,0.0,97.18818665,0.370190471,467.2940674,84.8000412,1,2
2021-12-09 22:20 +08:00,20.0,61.54999924,80.80033112,27.08099937,0.0,6.199999809,412.6000061,2,0.0,0.05078,0.103025,0.0,0.01758,84.11847687,100.0,26.5,7.817484856,0.0,0.0,23.51771927,17,0.0,94.78774261,0.0,24.67595291,1005.400024,27.10000038,0.0,353.4976807,0.829990566,467.2940369,84.69999695,1,2
2021-12-09 22:25 +08:00,20.0,61.51666641,80.81266785,27.08433342,0.0,6.266666889,413.4333191,2,0.0,0.05078,0.06673333333333333,0.0,0.01563,73.33468628,100.0,26.5,7.817484856,0.0,0.0,23.66687202,17,0.0,94.78774261,0.0,24.67595291,1005.299988,27.10000038,0.0,96.80514526,0.899979174,466.2945251,84.69999695,1,2
2021-12-09 22:30 +08:00,20.0,61.50666809,80.78133392,27.10333252,0.0,5.966666698,413.2666626,2,0.200073,0.05078,0.06673333333333333,0.0,0.01757,80.68247223,100.0,26.5,7.817484856,0.0,0.0,23.66687202,17,0.0,94.78774261,0.0,24.6759758,1005.299988,27.0,0.0,34.16876984,0.87989974,466.6941833,84.9000473,1,2
2021-12-09 22:35 +08:00,20.0,61.75312424,80.80750275,27.10781288,0.0,6.0,413.90625,2,0.0,0.0505375,0.06673333333333333,0.0,0.01758,84.11847687,100.0,26.5,7.817484856,0.0,0.0,23.66687202,17,0.0,94.78774261,0.0,24.77662277,1005.299988,27.09999466,0.0,96.79895782,0.200010657,467.6938477,85.09999847,1,2
2021-12-09 22:40 +08:00,20.10000038,61.61000061,80.83233643,27.10833359,0.0,5.833333492,413.7666626,2,0.0,0.0505375,0.100585,0.0,0.01563,80.68454742,100.0,26.5,7.817484856,0.0,0.0,23.66687202,17,0.0,94.78774261,0.0,24.77662277,1005.299988,27.0,0.0,269.2625427,0.819923103,466.4944763,85.19999695,1,2
2021-12-09 22:45 +08:00,20.5,61.70000076,80.96166992,27.08233261,0.0,5.766666889,414.3333435,2,0.0,0.0505375,0.100585,0.0,0.01758,90.59799957,100.0,26.5,7.817484856,0.0,0.0,23.81539536,17,0.0,94.78774261,0.0,24.77662277,1005.299988,27.09997177,0.0,131.6301727,0.370000005,466.8944092,85.5,1,2
2021-12-09 22:50 +08:00,21.26666641,61.7733345,81.11433411,27.0529995,0.0,5.566666603,417.6333313,2,0.0,0.0505375,0.06770666666666666,0.0,0.01757,80.68443298,100.0,26.5,7.817484856,0.0,0.0,23.81539536,17,0.0,94.78782654,0.0,24.87612724,1005.299988,27.0,0.0,107.6864853,0.410178214,466.6943054,86.00003052,1,2
2021-12-09 22:55 +08:00,22.5,61.63666534,81.03600311,27.08200073,0.0,5.666666508,417.4666748,2,0.0,0.0500475,0.06770666666666666,0.0,0.01563,84.11930084,100.0,26.5,7.817484856,0.0,0.0,23.8154335,17,0.0,95.28288269,0.0,24.87612724,1005.299988,27.0,0.0,233.553833,0.300015002,467.2940674,85.80000305,1,2
2021-12-09 23:00 +08:00,22.60000038,61.68999863,81.03900146,27.08833313,0.396666676,5.966666698,414.3666687,2,0.0,0.0500475,0.06770666666666666,0.0,0.01758,90.59757996,100.0,26.5,7.817484856,0.0,0.0,23.96450806,17,0.0,95.28288269,0.0,24.97646332,1005.299988,27.0,0.0,240.7728577,0.490043998,467.2940674,86.0,1,2
2021-12-09 23:05 +08:00,21.0,60.96071243,81.09714508,27.07714272,6.014285564,5.678571224,412.6428528,2,0.0,0.0500475,0.10254,0.0,0.02539,84.11773682,100.0,26.5,7.817484856,0.0,0.0,23.96450806,17,0.0,95.28288269,0.0,24.97646332,1005.400024,27.0,0.0,80.05462646,0.939935088,467.4941406,86.00004578,1,2
2021-12-09 23:10 +08:00,20.0,61.78620529,81.19758606,27.05724144,13.0241375,5.517241478,412.3103333,2,0.0,0.0500475,0.10254,0.0,0.02539,87.41875458,100.0,26.5,7.817484856,0.0,0.0,24.11316872,17,0.0,95.28288269,0.0,24.97647667,1005.400024,26.89999962,0.0,195.5916443,0.30998534,466.2946777,86.30002594,1,2
2021-12-09 23:15 +08:00,20.0,62.09666824,81.01166534,27.11133385,19.7966671,5.766666889,413.4666748,2,0.0,0.0507825,0.100585,0.0,0.02539,90.59889984,100.0,26.5,7.817484856,0.0,0.0,24.11316872,17,0.0,95.28288269,0.0,25.0779686,1005.400024,26.89999962,0.0,354.9476624,0.719937265,467.0941467,86.50004578,1,2
2021-12-09 23:20 +08:00,20.0,62.03333282,81.02366638,27.11100006,26.56333351,5.866666794,412.8333435,2,0.0,0.0507825,0.100585,0.0,0.02539,80.68359375,100.0,26.5,7.817484856,0.0,0.0,24.11316872,17,0.0,94.78739166,0.0,25.07797623,1005.400024,26.89999962,0.0,351.2955627,0.690096438,466.094635,86.69999695,1,2
2021-12-09 23:25 +08:00,20.0,61.92666626,80.95566559,27.1293335,33.75333405,5.666666508,416.9333191,2,0.0,0.0507825,0.06803333333333333,0.0,0.02539,80.68331146,100.0,26.5,7.817484856,0.0,0.0,24.26222801,17,0.0,94.78739166,0.0,25.18002892,1005.400024,26.89999962,0.0,283.4996948,0.479999989,466.6941223,86.80000305,1,2
2021-12-09 23:30 +08:00,20.0,61.82666779,80.96067047,27.14533424,41.78333282,5.266666889,415.8999939,2,0.0,0.0507825,0.06803333333333333,0.0,0.02539,84.11847687,100.0,26.5,7.817484856,0.0,0.0,24.26222801,17,0.0,94.78739166,0.0,25.18003464,1005.400024,26.89999962,0.0,53.11339569,0.340000004,467.0942078,87.09999847,1,2
2021-12-09 23:35 +08:00,20.33333397,62.0633316,80.92066956,27.16033363,51.79999924,5.400000095,416.6666565,2,0.0,0.03353,0.06803333333333333,0.0,0.02539,77.09629822,100.0,26.5,7.817484856,0.0,0.0,24.2622509,17,0.0,94.28044891,0.0,25.28163719,1005.400024,26.89999962,0.0,325.1726685,0.669986546,466.4945374,87.59996796,1,2
2021-12-09 23:40 +08:00,21.29999924,61.60333252,80.83466339,27.19133377,61.14666748,5.766666889,414.9333191,2,0.0,0.03353,0.050295,0.0,0.02539,87.41851807,100.0,26.5,7.817484856,0.0,0.0,24.41079521,17,0.0,93.78455353,0.0,25.2816391,1005.400024,26.79999924,0.0,135.2998505,0.270000011,467.0942078,87.80000305,1,2
2021-12-09 23:45 +08:00,21.76666641,61.64666748,80.8259964,27.21166611,69.48666382,5.266666889,412.5333252,2,0.0,0.03353,0.050295,0.0,0.02539,84.11730957,100.0,26.5,7.817484856,0.0,0.0,24.41079521,17,0.0,93.78455353,0.0,25.38439178,1005.299988,26.79999924,0.0,273.0879211,0.319999993,465.8947144,88.19999695,0,0
2021-12-09 23:50 +08:00,22.29999924,62.11000061,80.76933289,27.24533272,75.6166687,5.833333492,413.9666748,2,0.0,0.10156,0.10059,0.0,0.02539,65.15847015,100.0,26.5,7.817484856,0.0,0.0,24.41079521,17,0.0,93.78455353,0.0,25.38439178,1005.299988,26.79999924,0.0,306.5003967,0.909983397,465.2949829,88.5,0,0
2021-12-09 23:55 +08:00,21.7142849,61.01428604,80.87321472,27.23821449,79.32857513,5.678571224,410.3214417,2,0.0,0.06673,0.102535,0.0,0.02539,69.36743164,100.0,26.5,7.817484856,0.0,0.0,24.55951691,17,0.0,93.78455353,0.0,25.48586845,1005.200012,26.70000076,0.0,92.93907928,0.510069966,465.6947937,88.90000153,0,0
2021-12-10 00:00 +08:00,20.0,61.88620758,80.41931152,27.27758598,87.18965149,5.241379261,411.5172424,2,0.0,0.06673,0.102535,0.0,0.02539,69.36663818,100.0,26.5,7.817484856,0.0,0.0,24.55951691,17,0.0,93.28775024,0.0,25.48586845,1005.100037,26.70000076,0.0,66.2555542,0.589983523,466.4782104,88.75000763,0,0
2021-12-10 00:05 +08:00,20.0,61.95999908,76.74133301,26.89466667,97.79333496,4.133333206,414.5,2,0.0,0.06673,0.06738333333333334,0.0,0.01758,69.36695862,100.0,26.5,7.817484856,0.0,0.0,24.55951691,17,0.0,93.28775024,0.0,25.58771133,1005.200012,26.70000076,0.0,219.1115112,0.120044068,466.2945251,89.0,0,0
2021-12-10 00:10 +08:00,20.0,62.09999847,74.47000122,26.39233398,107.2333298,2.966666698,419.6666565,2,0.0,0.007699999999999999,0.06738333333333334,0.0,0.01563,69.36756134,100.0,26.5,7.817484856,0.0,0.0,24.70809555,17,0.0,93.28775024,0.0,25.58771133,1005.099976,26.70000076,0.0,285.3042603,0.480058283,465.8948059,89.20004272,0,0
2021-12-10 00:15 +08:00,20.0,62.36333466,73.12633514,26.16300011,117.7900009,2.466666698,425.2000122,2,0.0,0.007699999999999999,0.06738333333333334,0.0,0.01758,69.36663818,100.0,26.5,7.817484856,0.0,0.0,24.70809555,17,0.0,93.28775024,0.0,25.68888855,1005.099976,26.70000076,0.0,30.46360588,2.219733715,466.4823914,89.20001984,0,0
2021-12-10 00:20 +08:00,20.0,62.45666504,71.48000336,26.1886673,124.9166641,2.133333445,425.7999878,2,0.0,0.007699999999999999,0.06836,0.0,0.01757,69.36663818,100.0,26.5,7.817484856,0.0,0.0,24.70809555,17,0.0,93.28768158,0.0,25.68992043,1005.099976,26.70000076,0.0,346.555542,0.660206556,464.4953918,89.30002594,0,0
2021-12-10 00:25 +08:00,20.0,62.39333344,70.35333252,26.2670002,129.2033386,1.633333325,426.5666809,2,0.0,0.007699999999999999,0.06836,0.0,0.01563,69.36663818,100.0,26.5,7.817484856,0.0,0.0,24.85698509,17,0.0,92.29247284,0.0,25.79159164,1005.099976,26.70000076,0.0,248.8686523,0.130097941,465.6945496,89.5,0,0
2021-12-10 00:30 +08:00,20.0,62.14333344,69.41000366,26.5170002,131.1499939,1.633333325,426.9333191,2,0.0,0.007699999999999999,0.06836,0.0,0.01758,69.36690521,100.0,26.5,7.817484856,0.0,0.0,24.85698509,17,0.0,92.29247284,0.0,25.79159164,1005.099976,26.60000038,0.0,276.0978088,0.610018671,465.8947144,90.30001831,0,0
2021-12-10 00:35 +08:00,20.0,61.87666702,68.96833038,26.69666672,139.2266693,1.566666722,426.9333191,2,0.0,0.007699999999999999,0.1001,0.0,0.01757,73.33383179,100.0,26.5,7.817484856,0.0,0.0,24.85698509,17,0.0,92.29247284,0.0,25.79160881,1004.900024,26.60000038,0.0,252.890976,0.449945033,465.6947937,90.50003052,0,0
2021-12-10 00:40 +08:00,20.06666756,61.7266655,68.66566467,26.82933426,142.4499969,1.533333302,428.1666565,2,0.0,0.007699999999999999,0.1001,0.0,0.01563,69.36683655,100.0,26.5,7.817484856,0.0,0.0,25.00623703,17,0.0,92.29247284,0.0,25.89337921,1004.900024,26.60000038,0.0,358.2886963,0.999976575,465.494873,91.0,0,0
2021-12-10 00:45 +08:00,21.20689583,60.99655151,68.40655518,26.88517189,141.3482819,1.379310369,427.1034546,2,0.0,0.007699999999999999,0.06673,0.0,0.01758,69.36663818,100.0,26.5,7.817484856,0.0,0.0,25.00623703,17,0.0,92.29247284,0.0,25.89337921,1004.900024,26.60000038,0.0,37.520401,1.129946113,466.0944519,91.0,0,0
2021-12-10 00:50 +08:00,20.0,61.48620605,68.08758545,26.99862099,263.0620728,1.448275805,427.1724243,2,0.0,0.007699999999999999,0.06673,0.0,0.01758,65.15833282,100.0,26.5,7.817484856,0.0,0.0,25.00623703,17,0.0,92.29247284,0.0,25.99591827,1004.900024,26.5,0.0,89.30108643,0.819985688,465.0950317,91.19999695,0,0
2021-12-10 00:55 +08:00,20.0,61.87586212,67.8006897,27.11172485,268.0034485,1.517241359,430.758606,2,0.0,0.007699999999999999,0.06673,0.0,0.01562,69.36607361,100.0,26.5,7.817484856,0.0,0.0,25.0062561,17,0.0,91.79660034,0.0,25.99591827,1004.900024,26.5,0.0,245.0002594,0.629952013,464.2953796,91.59999847,0,0
2021-12-10 01:00 +08:00,20.0,61.33333206,67.46633148,27.22400093,269.1700134,1.433333278,430.5333252,2,0.0,0.007699999999999999,0.101075,0.0,0.01758,73.3348999,100.0,26.5,7.817484856,0.0,0.0,25.15486145,17,0.0,91.79660034,0.0,25.99594688,1004.900024,26.5,0.0,336.916687,0.270000011,464.2958069,91.80000305,0,0
2021-12-10 01:05 +08:00,20.0,61.56000137,67.37966919,27.24300003,269.4633484,1.166666627,433.2666626,2,0.0,0.007699999999999999,0.101075,0.0,0.01758,65.15901184,100.0,26.5,7.817484856,0.0,0.0,25.15486145,17,0.0,91.79660034,0.0,26.09641457,1005.0,26.5,0.0,133.5496826,0.325001657,465.2949524,91.90000916,0,0
2021-12-10 01:10 +08:00,20.0,61.72333145,67.15933228,27.31433296,276.9066772,1.200000048,435.6000061,2,0.0,0.007699999999999999,0.06803333333333333,0.0,0.01562,65.15931702,100.0,26.5,7.817484856,0.0,0.0,25.15486145,17,0.0,91.79660034,0.0,26.09641457,1004.999939,26.5,0.0,328.7989807,0.450321794,465.2949219,92.20001984,0,0
2021-12-10 01:15 +08:00,20.0,61.45333481,67.10433197,27.33499908,284.730011,1.200000048,436.1333313,2,0.0,0.007699999999999999,0.06803333333333333,0.0,0.01758,69.36683655,100.0,26.5,7.817484856,0.0,0.0,25.30404663,17,0.0,91.79660034,0.0,26.19875526,1004.799988,26.5,0.0,98.20524597,0.929968119,465.494812,92.30000305,0,0
2021-12-10 01:20 +08:00,21.20000076,61.65999985,66.85433197,27.41633415,280.2399902,1.233333349,438.1666565,2,0.0,0.007699999999999999,0.06803333333333333,0.0,0.01758,77.09524536,100.0,26.5,7.817484856,0.0,0.0,25.30404663,17,0.0,91.79650116,0.0,26.19875526,1004.799988,26.39999962,0.0,86.23323822,0.370031983,465.8945618,92.5,0,0
2021-12-10 01:25 +08:00,28.29999924,61.4066658,66.60199738,27.48200035,277.1766663,1.233333349,443.3333435,2,0.0,0.007699999999999999,0.06803333333333333,0.0,0.01562,77.09518433,100.0,26.5,7.817484856,0.0,0.0,25.30404663,17,0.0,90.78528595,0.0,26.19875526,1004.599976,26.39999962,0.0,219.9969482,0.220009595,465.8947144,92.80000305,0,0
2021-12-10 01:30 +08:00,32.06666565,61.5,66.36433411,27.54066658,259.3733215,1.066666722,447.6333313,2,0.0,0.007699999999999999,0.06803333333333333,0.0,0.01758,73.33451843,100.0,26.5,7.817484856,0.0,0.0,25.30404663,17,0.0,90.78528595,0.0,26.29850769,1004.599976,26.39999962,0.0,312.1532898,0.500027478,464.2956543,93.29998779,0,0
2021-12-10 01:35 +08:00,34.66666794,61.51333237,66.10866547,27.59199905,246.8666687,1.100000024,452.6000061,2,0.0,0.007699999999999999,0.06803333333333333,0.0,0.01758,80.68336487,100.0,26.5,7.817484856,0.0,0.0,25.45274353,17,0.0,90.78528595,0.0,26.29850769,1004.599976,26.39999962,0.0,283.1959229,0.470032245,464.6951294,93.30000305,0,0
2021-12-10 01:40 +08:00,23.7857151,60.79285812,65.98035431,27.60321426,240.125,1.142857194,459.5357056,2,0.0,0.007699999999999999,0.1001,0.0,0.01562,77.09461975,100.0,26.5,7.817484856,0.0,0.0,25.45274353,17,0.0,90.78528595,0.0,26.29850769,1004.400024,26.39999962,0.0,355.2999573,0.929916739,464.0956726,93.29997253,0,0
2021-12-10 01:45 +08:00,20.0,61.35172272,65.80000305,27.63138008,241.3724213,1.103448272,461.758606,2,0.0,0.007699999999999999,0.1001,0.0,0.01758,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.45274353,17,0.0,90.78528595,0.0,26.39969826,1004.299988,26.39999962,0.0,48.69639206,0.660000026,466.4941406,92.90000153,0,0
2021-12-10 01:50 +08:00,20.0,61.42666626,65.53600311,27.67133331,254.6466675,1.200000048,463.3666687,2,0.0,0.007699999999999999,0.06868333333333333,0.0,0.01758,77.09524536,100.0,26.5,7.817484856,0.0,0.0,25.45274353,17,0.0,90.78528595,0.0,26.39969826,1004.5,26.39999962,0.0,310.9845886,0.739995003,465.494873,92.90000153,0,0
2021-12-10 01:55 +08:00,20.0,61.83666611,65.97766876,27.47566605,262.313324,1.100000024,465.0,2,0.0,0.007699999999999999,0.06868333333333333,0.0,0.01563,77.09436798,100.0,26.5,7.817484856,0.0,0.0,25.45277786,17,0.0,90.78528595,0.0,26.39969826,1004.200012,26.39999962,0.0,307.9429932,0.650039613,464.2954407,93.09999847,0,0
2021-12-10 02:00 +08:00,20.0,61.45333481,65.79233551,27.42200089,261.2666626,1.066666722,464.8999939,2,0.0,0.007699999999999999,0.06868333333333333,0.0,0.01757,73.33468628,100.0,26.5,7.817484856,0.0,0.0,25.60189056,17,0.0,90.28848267,0.0,26.39969826,1004.200012,26.39998817,0.0,296.5682068,0.409999996,462.4964905,93.30000305,0,0
2021-12-10 02:05 +08:00,20.0,61.54000092,65.69533539,27.35333252,222.4533386,1.033333302,460.3999939,2,0.0,0.007699999999999999,0.050785,0.0,0.01758,73.33652496,100.0,26.5,7.817484856,0.0,0.0,25.60189056,17,0.0,90.28848267,0.0,26.50025177,1004.099976,26.29999924,0.0,333.5723877,0.469949991,463.6954651,93.30005646,0,0
2021-12-10 02:10 +08:00,20.0,61.56000137,65.59733582,27.34399986,218.0299988,1.133333325,458.5666809,2,0.0,0.007699999999999999,0.050785,0.0,0.01563,77.09577942,100.0,26.5,7.817484856,0.0,0.0,25.60189056,17,0.0,90.28848267,0.0,26.50025177,1004.099976,26.29999924,0.0,338.8633423,1.07992959,464.2954712,93.80000305,0,0
2021-12-10 02:15 +08:00,20.10000038,61.58000183,65.32966614,27.43533325,239.9333344,1.100000024,462.1666565,2,0.0,0.007699999999999999,0.10156,0.0,0.01758,77.09524536,100.0,26.5,7.817484856,0.0,0.0,25.60189056,17,0.0,90.28848267,0.0,26.50025177,1003.900024,26.29999924,0.0,152.9841003,0.800026774,466.0944214,93.80002594,0,0
2021-12-10 02:20 +08:00,20.53333282,61.20666504,65.08300018,27.5170002,250.6199951,1.033333302,463.7999878,2,0.0,0.0025665384615384617,0.10205,0.0,0.01757,73.33407593,100.0,26.5,7.817484856,0.0,0.0,25.60189056,17,0.0,90.28848267,0.0,26.50025177,1003.900024,26.29999924,0.0,46.20926285,0.570002019,464.0954895,94.0,0,0
2021-12-10 02:25 +08:00,21.16666603,61.45666504,65.03133392,27.53633308,265.6300049,1.0,467.2000122,2,0.200928,0.0025665384615384617,0.10205,0.0,0.01563,77.09512329,100.0,26.5,7.817484856,0.0,0.0,25.60189056,17,0.0,90.28848267,0.0,26.50025177,1003.799988,26.29999924,0.0,313.789978,1.449958086,463.0959167,94.30000305,0,0
2021-12-10 02:30 +08:00,20.8214283,60.97499847,64.9389267,27.55285645,265.7964172,1.035714269,469.9285583,2,0.0,0.0025665384615384617,0.06771,0.0,0.01758,80.68331146,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,90.28848267,0.0,26.60008621,1003.799988,26.29999924,0.0,175.6981049,0.229970023,464.0955505,94.5,0,0
2021-12-10 02:35 +08:00,62.40000153,62.02666855,64.91333008,27.52499962,257.7466736,1.133333325,472.6333313,2,0.0,0.0025665384615384617,0.06771,0.0,0.01757,73.33395386,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,90.28848267,0.0,26.60008621,1003.849976,26.29999924,0.0,297.4422607,0.180006325,463.2958679,94.69999695,0,0
2021-12-10 02:40 +08:00,20.0,61.36551666,65.00551605,27.47999954,255.8689728,1.241379261,470.4827576,2,0.0,0.0025665384615384617,0.06771,0.0,0.01563,77.09584045,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,90.28848267,0.0,26.60008621,1003.799988,26.29999924,0.0,351.8439331,0.629930019,462.6961975,94.59999847,0,0
2021-12-10 02:45 +08:00,20.0,61.52000046,65.03666687,27.44033241,255.8466644,1.133333325,466.5,2,0.0,0.0025665384615384617,0.06738,0.0,0.01758,77.09512329,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.79343414,0.0,26.60008621,1003.599976,26.29999924,0.0,17.40234184,0.999987006,463.4957275,94.19999695,0,0
2021-12-10 02:50 +08:00,20.0,61.71333313,64.83466339,27.47200012,251.206665,1.299999952,464.8999939,2,0.0,0.0025665384615384617,0.06738,0.0,0.01758,77.09524536,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.54472351,0.0,26.60008621,1003.599976,26.10000038,0.0,45.49351501,0.839956522,464.2953491,94.30003357,0,0
2021-12-10 02:55 +08:00,20.20000076,61.46333313,64.80000305,27.44633293,238.8966675,1.100000024,464.6000061,2,0.0,0.0025665384615384617,0.06738,0.0,0.01562,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.60008621,1003.599976,26.10000038,0.0,281.3951416,0.369999349,464.2953491,94.69999695,0,0
2021-12-10 03:00 +08:00,21.66666603,61.5,64.66300201,27.47866631,222.7866669,1.033333302,466.3999939,2,0.0,0.0025665384615384617,0.101075,0.0,0.01758,77.09524536,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70046234,1003.599976,26.10000038,0.0,66.50013733,0.469999075,463.8954468,94.80000305,0,0
2021-12-10 03:05 +08:00,23.73333359,61.4066658,64.34533691,27.57233238,228.9400024,1.133333325,468.6000061,2,0.0,0.0025665384615384617,0.101075,0.0,0.02148,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70046234,1003.599976,26.10000038,0.0,359.3947144,0.290001988,463.2958374,95.0,0,0
2021-12-10 03:10 +08:00,27.79999924,61.03666687,64.16666412,27.60266685,247.7366638,1.166666627,467.5666809,2,0.0,0.0025665384615384617,0.050295,0.0,0.02149,77.09395599,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70046234,1003.400024,26.10000038,0.0,6.302415371,1.039924979,463.2958374,95.0,0,0
2021-12-10 03:15 +08:00,28.63333321,61.19333267,64.13166809,27.58333397,237.8266602,1.200000048,467.1333313,2,0.0,0.0025665384615384617,0.050295,0.0,0.02148,77.09442902,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70046234,1003.400024,26.10000038,0.0,57.05869293,0.180045456,462.8963013,95.0,0,0
2021-12-10 03:20 +08:00,29.0357151,61.1428566,64.23178864,27.53321457,221.8035736,1.071428537,466.3928528,2,0.0,0.0025665384615384617,0.10058,0.0,0.01953,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70046234,1003.299988,26.10000038,0.0,118.7889481,0.28004697,463.2959595,95.0,0,0
2021-12-10 03:25 +08:00,20.0,61.11999893,63.9066658,27.61833382,231.5099945,1.066666722,464.3666687,2,0.0,0.0025665384615384617,0.101075,0.0,0.02149,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70046234,1003.299988,26.10000038,0.0,335.5863342,1.629838228,462.696106,95.19999695,0,0
2021-12-10 03:30 +08:00,20.0,61.8551712,63.75275803,27.65793037,218.7896576,1.206896544,461.9310303,2,0.0,0.0025665384615384617,0.101075,0.0,0.02148,80.68293762,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70046234,1003.299988,26.09999657,0.0,64.90957642,0.14003098,463.4957275,95.5,0,0
2021-12-10 03:35 +08:00,20.0,61.75333405,63.80666733,27.6060009,221.3133392,1.133333325,456.4666748,2,0.0,0.0025665384615384617,0.00098,0.0,0.02149,73.33433533,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70046234,1003.099976,26.10000038,0.0,115.5303497,0.789978862,462.6961365,95.19999695,0,0
2021-12-10 03:40 +08:00,20.0,62.20000076,63.80166626,27.59166718,217.8099976,1.0,450.9666748,2,0.0,0.0025665384615384617,0.100585,0.0,0.02148,77.09518433,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70046234,1003.200012,26.0,0.0,50.60334396,0.799995363,463.8955994,95.69999695,0,0
2021-12-10 03:45 +08:00,20.0,61.86666489,63.64033508,27.6186676,227.1699982,1.166666627,449.3333435,2,0.0,0.0025665384615384617,0.100585,0.0,0.02149,77.09577942,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70046234,1003.099976,26.00001526,0.0,24.83024216,0.729944587,463.2957764,95.5,0,0
2021-12-10 03:50 +08:00,20.0,61.41666794,63.53066635,27.64633369,237.1600037,1.166666627,449.0,2,0.0,0.0025665384615384617,0.100585,0.0,0.01953,80.68318939,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70046234,1003.099976,26.0,0.0,357.7919617,0.549989343,462.8959961,95.69999695,0,0
2021-12-10 03:55 +08:00,20.0,61.7733345,63.38700104,27.67466736,226.6666718,1.166666627,444.7000122,2,0.0,0.0025665384615384617,0.100585,0.0,0.02148,77.09455872,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.70048141,1003.099976,26.0,0.0,45.84257126,0.319976181,462.8959961,95.80000305,0,0
2021-12-10 04:00 +08:00,20.20000076,61.61666489,63.277668,27.701334,233.5099945,1.133333325,443.1333313,2,0.0,0.0025665384615384617,0.06771,0.0,0.02149,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.79994774,1003.099976,26.0,0.0,357.8822021,0.460004002,463.2958374,95.80000305,0,0
2021-12-10 04:05 +08:00,26.86666679,61.45000076,63.2436676,27.71133423,244.4900055,1.0,443.2666626,2,0.0,0.0025665384615384617,0.06771,0.0,0.02148,69.36701202,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.79994774,1003.099976,26.0,0.0,24.00976372,1.039978266,462.0963745,95.69999695,0,0
2021-12-10 04:10 +08:00,46.76666641,61.42666626,63.04433441,27.77700043,232.2200012,1.066666722,448.7666626,2,0.0,0.0025665384615384617,0.06771,0.0,0.02148,77.09524536,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.79994774,1003.099976,25.90001869,0.0,347.4392395,0.9699561,462.6960449,95.80000305,0,0
2021-12-10 04:15 +08:00,23.2142849,60.9821434,63.1146431,27.73785782,225.3678589,1.178571463,451.5714417,2,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.02149,69.36723328,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.2960968,0.0,26.79994774,1003.099976,26.0,0.0,311.3744202,0.419982016,462.6961365,95.79998779,0,0
2021-12-10 04:20 +08:00,20.0,61.31999969,63.22833252,27.67133331,236.3233337,1.133333325,448.7000122,2,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01953,73.33389282,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,89.29608154,0.0,26.79994774,1003.099976,26.0,0.0,324.799408,0.280012667,463.8955383,95.99999237,0,0
2021-12-10 04:25 +08:00,20.0,61.55517197,63.16689682,27.67965508,227.2241364,1.275862098,444.5862122,2,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.02148,77.09487152,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,88.79866791,0.0,26.79994774,1003.099976,26.0,0.0,94.21984863,0.25999999,463.8955078,95.59999847,0,0
2021-12-10 04:30 +08:00,23.43333244,62.71333313,63.2923317,27.67133331,232.2400055,1.5,441.6000061,2,0.0,0.0025665384615384617,0.06803333333333333,0.0,0.02149,73.3347702,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,88.79866791,0.0,26.79994774,1003.0,26.0,0.0,12.70764923,1.219865084,462.4963684,95.69999695,0,0
2021-12-10 04:35 +08:00,25.63333321,62.01666641,63.20666504,27.67200089,207.2033386,1.466666698,448.3999939,2,0.0,0.0025665384615384617,0.06803333333333333,0.0,0.02148,69.36776733,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,88.79866791,0.0,26.79994774,1003.099976,25.94999504,0.0,287.7433472,0.33001098,462.696106,96.0,0,0
2021-12-10 04:40 +08:00,27.16666603,62.01666641,63.61399841,27.50266647,195.3566742,1.133333325,446.5,2,0.0,0.0025665384615384617,0.06803333333333333,0.0,0.02149,73.33283997,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,88.79866791,0.0,26.79994774,1003.099976,25.89999962,0.0,317.8808594,0.120064996,463.6955872,96.30000305,0,0
2021-12-10 04:45 +08:00,27.43333244,61.61000061,63.76266479,27.44533348,188.0700073,1.133333325,445.3666687,2,0.0,0.0025665384615384617,0.100585,0.0,0.02148,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,88.79866791,0.0,26.79994774,1003.099976,25.89999962,0.0,33.81615448,0.88996011,461.4965515,96.70000458,0,0
2021-12-10 04:50 +08:00,27.83333397,61.63666534,63.6969986,27.43666649,182.5833282,1.166666627,441.3333435,2,0.0,0.0025665384615384617,0.100585,0.0,0.01953,73.33303833,100.0,26.5,7.817484856,0.0,0.0,25.750494,17,0.0,88.79866791,0.0,26.79994774,1003.099976,25.89999962,0.0,286.036377,0.296685606,462.8959656,96.46668243,0,0
2021-12-10 04:55 +08:00,25.56666756,61.52000046,63.58633423,27.48566628,183.7766724,1.166666627,441.8999939,2,0.0,0.0025665384615384617,0.00098,0.0,0.02149,73.33389282,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1003.099976,25.89999962,0.0,287.3996582,0.289999157,462.096344,96.80000305,0,0
2021-12-10 05:00 +08:00,26.10000038,61.70333481,63.62433243,27.50233269,199.7899933,1.100000024,445.5333252,2,0.0,0.0025665384615384617,0.10107,0.0,0.02148,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1003.099976,25.89999962,0.0,11.00744438,0.899893641,463.0958557,97.0,0,0
2021-12-10 05:05 +08:00,23.9285717,60.67499924,63.42856979,27.5982151,213.0821381,1.178571463,447.0,2,0.0,0.0025665384615384617,0.10107,0.0,0.01758,69.36804962,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1002.900085,25.89999962,0.0,10.46372032,0.460108042,464.0953979,96.70001221,0,0
2021-12-10 05:10 +08:00,20.0,61.88000107,63.30866623,27.64766693,229.8200073,1.299999952,448.3333435,2,0.0,0.0025665384615384617,0.1001,0.0,0.01562,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1003.099976,25.89999008,0.0,78.22224426,0.730000019,462.8959351,96.80000305,0,0
2021-12-10 05:15 +08:00,20.0,62.13103485,63.15172577,27.72034454,224.8000031,1.413793087,456.1034546,2,0.0,0.0025665384615384617,0.1001,0.0,0.01758,77.09487152,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1002.900024,25.89999962,0.0,18.50391769,0.339979023,462.2962036,97.19997406,0,0
2021-12-10 05:20 +08:00,20.0,61.99333191,63.10900116,27.73800087,250.0966644,1.299999952,462.0666809,2,0.0,0.0025665384615384617,0.00098,0.0,0.01758,73.3327713,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1002.900024,25.89999962,0.0,339.4944763,1.539762735,462.8956909,97.0,0,0
2021-12-10 05:25 +08:00,20.0,61.22000122,63.0826683,27.75233269,259.0366516,1.333333373,466.1000061,2,0.0,0.0025665384615384617,0.10107,0.0,0.01563,73.33350372,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1002.900024,25.89999962,0.0,130.2954865,0.359984219,462.0961914,97.0,0,0
2021-12-10 05:30 +08:00,20.0,61.34999847,63.06733322,27.73366737,242.9900055,1.200000048,465.6000061,2,0.0,0.0025665384615384617,0.10107,0.0,0.01757,69.36750031,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1003.099976,25.79999924,0.0,317.3062439,0.100041121,463.0955811,97.19999695,0,0
2021-12-10 05:35 +08:00,20.03333282,61.66999817,63.19100189,27.66566658,211.8466644,1.100000024,467.6666565,2,0.0,0.0025665384615384617,0.06706,0.0,0.01758,69.36663818,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1003.200012,25.89999199,0.0,45.82361603,0.290029109,462.4961548,97.30000305,0,0
2021-12-10 05:40 +08:00,20.23333359,61.94666672,63.20433426,27.66866684,229.3033295,1.233333349,467.9333191,2,0.0,0.0025665384615384617,0.06706,0.0,0.01563,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1003.149963,25.89999962,0.0,280.4837341,0.639967561,462.4958801,97.30000305,0,0
2021-12-10 05:45 +08:00,20.70000076,61.36000061,63.18099976,27.69599915,239.7133331,1.399999976,474.4666748,2,0.0,0.0025665384615384617,0.06706,0.0,0.01758,77.09383392,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1003.299988,25.79999924,0.0,133.1882019,0.170047611,462.4961548,97.5,0,0
2021-12-10 05:50 +08:00,20.46666718,61.81999969,63.01466751,27.73900032,226.4833374,1.066666722,476.2999878,2,0.0,0.0025665384615384617,0.100585,0.0,0.01757,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1003.400024,25.79999924,0.0,187.3886108,0.300075293,462.0963135,97.5,0,0
2021-12-10 05:55 +08:00,20.0357151,61.20000076,63.22000122,27.65428543,199.2964325,1.071428537,477.8571472,2,0.0,0.0025665384615384617,0.100585,0.0,0.01563,69.36756134,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1003.466675,25.79999924,0.0,346.6667175,0.926665902,461.296875,97.69999695,0,0
2021-12-10 06:00 +08:00,20.0,61.89666748,63.36166763,27.59300041,201.0633392,1.366666675,476.6333313,2,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01758,69.36663818,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1003.599976,25.89998627,0.0,32.74152374,0.420114577,462.6960449,97.70001221,0,0
2021-12-10 06:05 +08:00,276.0344849,62.09999847,63.33000183,27.59689713,199.5758667,1.344827533,478.7930908,2,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01757,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.79994774,1003.599976,25.79999924,0.0,260.096283,0.859983683,461.8963623,98.0,0,0
2021-12-10 06:10 +08:00,96.76667023,62.02999878,63.50733185,27.53233337,196.2466736,1.266666651,478.8666687,2,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01563,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.599976,25.79999924,0.0,287.8686523,0.560000002,461.8964844,98.19999695,0,0
2021-12-10 06:15 +08:00,22.70000076,62.13666534,64.29033661,27.27166748,193.5899963,1.366666675,476.1333313,2,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01758,69.36736298,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.599976,25.79999924,0.0,297.651886,0.420021951,462.4963684,98.20001221,0,0
2021-12-10 06:20 +08:00,20.03333282,61.54666519,63.78300095,27.45933342,202.4966736,1.200000048,475.3666687,2,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01758,73.33356476,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.700012,25.79999924,0.0,347.5791016,1.469930768,462.096344,98.5,0,0
2021-12-10 06:25 +08:00,20.0,62.00666809,63.60100174,27.49033356,192.2599945,1.399999976,476.7000122,2,0.0,0.0025665384615384617,0.06738333333333334,0.0,0.01562,76.15496826,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.700012,25.79999924,0.0,6.246572495,0.430000007,462.2962036,98.5,0,0
2021-12-10 06:30 +08:00,20.03333282,62.06000137,63.60400009,27.46533394,139.7433319,1.366666675,476.1333313,2,0.0,0.0025665384615384617,0.080565,0.0,0.01758,69.36663818,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.599976,25.79999924,0.0,19.08626938,1.139960051,462.3962402,98.5,0,0
2021-12-10 06:35 +08:00,20.26666641,62.35333252,63.80333328,27.39299965,118.9266663,1.466666698,479.0666809,2,0.0,0.0025665384615384617,0.080565,0.0,0.01758,77.00894165,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.599976,25.8666687,0.0,300.2988281,0.529987276,461.3965759,98.5,0,0
2021-12-10 06:40 +08:00,20.29999924,61.83000183,63.94566727,27.32433319,115.7433319,1.399999976,476.5333252,2,0.0,0.0025665384615384617,0.04004,0.0,0.01562,73.33383179,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.450012,25.82499504,0.0,155.1927795,0.172492564,462.7461548,98.65000916,0,0
2021-12-10 06:45 +08:00,20.03333282,61.94333267,64.3706665,27.16833305,116.8799973,1.433333278,474.4333191,2,0.0,0.0025665384615384617,0.10254,0.0,0.01758,69.36663818,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.599976,25.79999924,0.0,109.6060944,0.699988484,462.3962097,98.80001068,0,0
2021-12-10 06:50 +08:00,20.0,61.53214264,64.45285797,27.08571434,119.3785706,1.5,464.6428528,2,0.0,0.0025665384615384617,0.10254,0.0,0.01758,67.26222229,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.75,25.79999924,0.500062466,349.1994629,0.410021216,462.0962219,99.20001221,0,0
2021-12-10 06:55 +08:00,20.0,62.5633316,64.67966461,27.00033379,118.7266693,1.299999952,457.8666687,2,0.0,0.0025665384615384617,0.06770666666666666,0.0,0.01562,73.33356476,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.599976,25.79999924,1.000066638,10.82322025,0.879999995,461.6965332,99.0,0,0
2021-12-10 07:00 +08:00,20.0,62.72068787,64.85137939,26.96172333,117.5172424,1.241379261,458.2758484,2,0.0,0.0025665384615384617,0.06770666666666666,0.0,0.01758,71.35064697,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.700012,25.79999924,3.500104189,288.5039368,0.51001662,462.2962646,99.09996033,0,0
2021-12-10 07:05 +08:00,20.0,62.52999878,65.09566498,26.88100052,116.7699966,1.166666627,455.6000061,2,0.0,0.0025665384615384617,0.06770666666666666,0.0,0.01758,60.65886307,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.700012,25.79999924,9.000016212,168.3030548,0.549995244,462.4961548,98.69999695,0,0
2021-12-10 07:10 +08:00,20.0,62.62666702,65.35566711,26.82900047,117.6666641,1.100000024,461.0666809,2,0.0,0.0025665384615384617,0.10254,0.0,0.01562,65.15833282,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.700012,25.79999924,15.0,346.2975464,1.199896812,462.7022705,98.49996948,0,0
2021-12-10 07:15 +08:00,20.10000038,62.7733345,65.61233521,26.76833344,117.5899963,1.066666722,464.2333374,2,0.0,0.0025665384615384617,0.10254,0.0,0.01758,60.65961456,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.799988,25.89999962,20.00018311,12.23429585,0.220053107,462.4961853,98.19999695,0,0
2021-12-10 07:20 +08:00,20.23333359,62.69333267,65.71233368,26.74966621,115.4133301,1.266666651,466.2333374,2,0.0,0.0025665384615384617,0.06868333333333333,0.0,0.01758,65.15868378,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1003.900024,25.89999962,27.00008392,135.0906067,0.819941759,463.2958374,98.19999695,0,0
2021-12-10 07:25 +08:00,20.26666641,62.59666824,65.9469986,26.70800018,112.1800003,1.066666722,469.7666626,2,0.0,0.0025665384615384617,0.06868333333333333,0.0,0.01563,69.3651886,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1004.0,26.0,33.00016785,21.75133896,0.600129962,463.2958374,97.99996948,0,0
2021-12-10 07:30 +08:00,20.43333244,62.68000031,66.05233002,26.68733406,111.5366669,2.5,475.5333252,2,0.0,0.0025665384615384617,0.06868333333333333,0.0,0.01757,60.65922546,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1004.0,26.0,39.00009918,321.3853455,0.409988046,464.6952209,97.40000153,0,0
2021-12-10 07:35 +08:00,20.66666603,62.75666809,66.04100037,26.6989994,114.5699997,2.400000095,475.6000061,2,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01758,73.33517456,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1004.0,26.10000038,49.95948792,84.03690338,0.449999988,464.2953796,97.40000153,0,0
2021-12-10 07:40 +08:00,20.1071434,62.09642792,66.11571503,26.70321465,116.125,2.178571463,475.8571472,2,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01563,73.33408356,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1004.0,26.20000076,61.00013351,277.6952209,0.489992738,465.6947632,97.19997406,0,0
2021-12-10 07:45 +08:00,20.0,62.69666672,66.07733154,26.73333359,115.8099976,2.200000048,476.2999878,2,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01758,77.09455872,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1004.200012,26.200037,70.00073242,56.0124321,0.959871829,467.693573,96.40000153,0,0
2021-12-10 07:50 +08:00,20.0,62.50689697,66.06620789,26.73862076,114.582756,1.827586174,478.4482727,2,0.0,0.0025665384615384617,0.10205,0.0,0.01757,84.11894989,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1004.200012,26.5,83.0,26.80288506,0.400019944,467.4940491,95.69999695,0,0
2021-12-10 07:55 +08:00,21.03333282,62.68000031,66.18199921,26.6989994,110.5533371,1.766666651,479.0,2,0.0,0.0025665384615384617,0.10205,0.0,0.01563,93.67112732,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1004.099976,26.60001755,87.0,63.40431595,1.089876771,468.6934814,94.99996948,0,0
2021-12-10 08:00 +08:00,24.76666641,62.43333435,66.13033295,26.72766685,118.4599991,1.933333278,479.3666687,2,0.0,0.0025665384615384617,0.06705666666666667,0.0,0.01758,90.62715912,100.0,26.5,7.817484856,0.0,0.0,25.8993988,17,0.0,88.79866791,0.0,26.89988518,1004.200012,26.70000076,101.0000992,122.6108246,0.120056823,469.4932556,94.0,0,0
2021-12-10 08:05 +08:00,21.33333397,62.50999832,66.24333191,26.70466614,146.4833374,1.633333325,478.2666626,2,0.0,0.0025665384615384617,0.06705666666666667,2.054246371,0.13086,1219.818115,100.0,26.5,59.94345093,54.11834717,31.60809898,18.31510353,17,84.66126251,81.77951813,120.1180267,25.90777588,1004.299988,26.89999962,119.0008163,313.766449,0.609955728,470.6929016,93.59999847,0,0
2021-12-10 08:10 +08:00,20.46666718,62.56999969,66.07900238,26.75066757,144.3000031,1.399999976,476.3666687,2,0.0,0.0025665384615384617,0.06705666666666667,1.568010597,0.13086,1197.571411,100.0,26.5,48.68007278,42.02916336,31.81316185,16.5701561,17,86.24001312,90.48756409,120.1180267,18.78653526,1004.400024,27.10000038,143.0007935,254.73703,0.130197212,471.4927368,92.69994354,0,0
2021-12-10 08:15 +08:00,20.63333321,62.5933342,66.14366913,26.7310009,144.0599976,2.066666603,480.3333435,2,0.0,0.0025665384615384617,0.06771,1.921120837,0.13085,1236.410889,100.0,26.5,51.03593063,45.54743195,32.2529335,17.08123779,17,87.41776276,92.53092957,120.1180267,18.93167114,1004.400024,27.20000648,162.0001678,314.1902161,0.579991639,474.4910583,91.80000305,0,0
2021-12-10 08:20 +08:00,23.79999924,62.95999908,65.94433594,26.80466652,144.1900024,3.0,482.0666809,2,0.0,0.0025665384615384617,0.06771,1.58602247,0.13086,1210.73584,100.0,26.5,50.70707321,44.65535736,32.64978409,16.77243423,17,83.45812988,93.05247498,120.1180267,18.94824409,1004.599976,27.40001869,180.9987946,23.85672569,1.219906092,475.2907715,90.8000412,0,0
2021-12-10 08:25 +08:00,27.43333244,62.33000183,65.4363327,27.00966644,144.9733276,2.166666746,491.2666626,2,0.0,0.0025665384615384617,0.06771,1.895050663,0.13086,1215.388306,99.99430084,26.5,49.57483673,43.48015213,32.56418228,16.9296875,17,87.26783752,93.56685638,120.1180267,18.82388687,1004.650024,27.5,188.9998627,318.2950439,0.550004005,477.0900879,90.6499939,0,0
2021-12-10 08:30 +08:00,23.5714283,61.81428528,65.38749695,27.04178619,144.625,2.285714388,496.3928528,2,0.0,0.0025665384615384617,0.06770666666666666,0.518531325,0.13282,386.9215088,23.48300934,26.5,47.04888535,41.08562088,29.70706749,16.77253723,17,71.2508316,94.57080078,120.1180267,18.79412842,1004.700012,27.60000038,207.9988098,301.8063049,0.420046002,477.6895752,90.29998779,0,0
2021-12-10 08:35 +08:00,20.0,62.47999954,65.19533539,27.13233376,144.5733337,2.033333302,500.7666626,2,0.0,0.0025665384615384617,0.06770666666666666,0.222840639,0.13086,183.5285034,8.189916611,26.5,47.52677155,41.25081253,28.79807663,17.08719254,17,67.09066772,95.07312775,120.1180267,18.79415894,1004.799988,27.70000076,201.0002594,319.9453125,0.55025053,478.8893738,89.30000305,0,0
2021-12-10 08:40 +08:00,20.16666603,63.04333496,65.15633392,27.15766716,144.656662,1.966666698,503.5,2,0.0,0.0025665384615384617,0.06770666666666666,0.212175723,0.13085,183.5276489,8.189916611,26.5,48.9392395,43.40825272,28.83480644,16.9358902,17,65.78766632,95.07312775,120.1180267,18.90625572,1004.900024,27.70003319,240.0013275,50.29923248,0.74017489,477.8899536,89.29998779,0,0
2021-12-10 08:45 +08:00,20.82758713,62.40689468,65.10448456,27.17413712,144.493103,2.137931108,509.379303,2,0.0,0.0025665384615384617,0.06705666666666667,0.210838594,0.13086,183.5279541,8.189916611,26.5,47.12362671,41.24782944,28.83480644,16.9358902,17,66.18838501,95.07312775,120.1180267,18.79054832,1004.900024,28.0,255.999527,17.66849136,0.899836719,479.2888184,88.00011444,0,0
2021-12-10 08:50 +08:00,21.76666641,61.72000122,64.92366791,27.22233391,145.0366669,1.433333278,509.2999878,2,0.0,0.04043,0.06705666666666667,0.207374449,0.13086,185.0629425,8.189916611,26.5,46.29621887,40.21149063,28.80129814,16.9358902,17,68.01823425,95.07312775,120.1180267,18.68628502,1005.099976,28.20000076,277.0010986,12.39997005,0.350104928,480.2887573,87.69998932,0,0
2021-12-10 08:55 +08:00,22.5,62.20999908,64.84799957,27.24633408,144.9766693,1.600000024,508.8999939,2,0.200073,0.04043,0.06705666666666667,0.211142657,0.13086,186.5852814,8.189916611,26.5,47.23857498,41.21994781,28.80129814,17.08541107,17,66.79003906,95.07312775,120.1180267,18.78620148,1005.099976,28.20000076,307.0,341.0369873,1.09008801,483.0870667,87.40003967,1,1
2021-12-10 09:00 +08:00,23.43333244,62.33333206,64.7053299,27.28833389,145.136673,1.299999952,512.166687,2,0.0,0.04043,0.06706,0.240554483,0.13086,191.0816345,8.189916611,26.5,49.32481003,43.33826828,28.80129814,17.08541107,17,64.98579407,95.07312775,120.1180267,18.89444351,1005.099976,28.39999962,346.000824,260.1037598,0.400040746,483.287262,87.19998169,1,1
2021-12-10 09:05 +08:00,23.39999962,62.11999893,64.85166931,27.22866631,144.9866638,1.299999952,515.2000122,2,0.0,0.04043,0.06706,0.208423428,0.11719,185.062561,8.189916611,26.5,49.32481003,43.33826828,28.80129814,17.08541107,17,65.78727722,95.07312775,120.1180267,18.78755379,1005.200012,28.70004654,340.0016479,43.31210327,0.939871192,483.8872986,85.29998779,1,1
2021-12-10 09:10 +08:00,23.10000038,62.12666702,64.8156662,27.2159996,145.0733337,1.233333349,508.5,2,0.0,0.04043,0.06706,0.256825421,0.11523,186.5852356,8.189916611,26.5,48.71183395,42.36093903,28.80129814,17.08541107,17,66.95595551,95.07312775,120.1180267,18.78755379,1005.200012,29.00000191,377.0001221,355.4986267,0.10001383,484.6892395,84.39997864,1,2
2021-12-10 09:15 +08:00,23.86666679,61.89666748,64.64399719,27.20400047,145.0033264,1.033333302,498.1333313,2,0.0,0.0502925,0.100095,0.205827506,0.11719,181.9780273,8.189916611,26.5,49.17274475,43.40964508,28.86659431,17.08541107,17,68.11820221,95.07312775,120.1180267,18.78755379,1005.200012,29.20000076,431.000946,290.2019958,0.24006395,485.6864319,83.89985657,1,2
2021-12-10 09:20 +08:00,24.75862122,61.51034546,64.63586426,27.17206955,118.1862106,1.068965554,488.4137878,2,0.0,0.0502925,0.100095,0.204858586,0.11524,181.9771423,8.189916611,26.5,49.1728363,43.40964508,28.86659431,17.08541107,17,67.26622009,95.07312775,120.1180267,18.78755379,1005.400024,29.50001335,484.9966125,346.9992065,0.829975903,487.6856995,81.59998322,1,4
2021-12-10 09:25 +08:00,20.0,62.63103485,64.65379333,27.13551712,105.7344818,1.310344815,481.8620605,2,0.0,0.0502925,0.100585,0.205698706,0.11718,180.4159851,8.189916611,26.5,49.49577713,43.40964508,28.86659431,17.08541107,17,64.30910492,95.07312775,120.1180267,18.78755379,1005.400024,29.5,473.0004883,316.1968689,0.939962566,490.2842102,82.79993439,1,4
2021-12-10 09:30 +08:00,62.5,62.47000122,65.20300293,26.92000008,105.3300018,1.666666627,475.0,2,0.0,0.0502925,0.100585,0.239886084,0.11719,181.9776459,8.189916611,26.5,49.33242035,43.40964508,28.78563118,16.93617439,17,66.20951843,95.07312775,120.1180267,18.78755379,1005.400024,29.70000076,509.9903259,64.59838104,1.209813714,487.1190186,80.99984741,1,4
2021-12-10 09:35 +08:00,20.0,62.89655304,65.69000244,26.78206825,143.8620758,2.206896544,468.8275757,2,0.0,0.0505375,0.06705666666666667,0.217593964,0.11524,181.183609,8.189916611,26.5,47.9642601,41.87478638,28.78563118,16.93617439,17,66.56459045,95.07312775,120.1180267,18.78755379,1005.400024,29.60000038,521.9985962,259.7797241,1.259988308,490.0845337,80.30007172,1,4
2021-12-10 09:40 +08:00,20.03333282,62.40000153,65.92033386,26.71333313,143.363327,1.766666651,465.5333252,2,0.0,0.0505375,0.06705666666666667,0.219952765,0.11718,181.9780273,8.189916611,26.5,46.23007584,40.3384285,28.78563118,16.93617439,17,66.11318207,95.07312775,120.1180267,18.68339348,1005.599976,29.60002327,476.0046692,344.4019165,1.32981348,487.6856384,81.39955902,1,4
2021-12-10 09:45 +08:00,20.16129112,62.83225632,65.9938736,26.72387123,144.5548401,1.451612949,470.5484009,2,0.0,0.0505375,0.06705666666666667,0.268768262,0.11524,180.4160767,8.189916611,26.5,46.54647064,40.3384285,28.69809341,16.93617439,17,67.00386047,95.07312775,120.1180267,18.78602791,1005.400024,29.60000038,219.009964,312.9008789,0.560038388,487.6833191,80.79998779,1,4
2021-12-10 09:50 +08:00,20.26666641,62.73333359,65.91500092,26.77033424,144.4133301,1.466666698,473.6000061,2,0.0,0.0505375,0.06836,0.217700641,0.11718,180.4168549,8.189916611,26.5,47.81682587,42.34230423,28.79915619,16.93617439,17,63.78261185,95.07312775,120.1180267,18.78602791,1005.700012,29.60002136,397.0214233,323.5372314,0.360203445,486.0860901,79.79991913,1,4
2021-12-10 09:55 +08:00,22.5,62.62333298,65.98566437,26.7670002,144.8699951,1.333333373,474.6333313,2,0.0,0.05127,0.06836,0.464330622,0.11524,375.8304749,24.71641159,26.5,49.5314827,43.48330688,29.33450699,17.08717537,17,71.77711487,95.07312775,120.1180267,18.78602791,1005.599976,30.0,610.9988403,345.4888611,2.539557934,486.486084,77.70016479,1,4
2021-12-10 10:00 +08:00,25.60000038,62.52666855,66.01599884,26.76000023,145.0366669,1.299999952,473.5333252,2,0.0,0.05127,0.06836,0.612102933,0.11719,553.1463623,36.32234192,26.5,50.31918335,44.48323822,30.16204262,17.08717537,17,72.67875671,95.07312775,120.1180267,18.78602791,1005.599976,29.99998474,554.0045166,39.24745178,1.829979062,487.4916382,78.29988098,1,5
2021-12-10 10:05 +08:00,32.66666794,62.83666611,66.01999664,26.72800064,137.0466614,1.566666722,475.9666748,2,0.0,0.05127,0.10254,0.718415241,0.12304,550.5805664,36.32234192,26.5,48.71189117,42.48498154,30.1652832,16.93688393,17,74.50983429,95.07312775,120.1180267,18.786026,1005.599976,29.90000343,571.9972534,74.70271301,0.979996085,488.6850586,78.39998627,1,5
