timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-10 10:10 +08:00,38.46666718,63.95000076,66.20333099,26.70533371,105.4866638,1.600000024,477.6333313,2,0.0,0.05127,0.10254,0.785902347,0.1211,562.7669678,36.32146835,26.5,47.72141266,41.36322784,30.1652832,16.93688393,17,75.44931793,95.07312775,120.1180267,18.80544281,1005.599976,30.20000076,500.0029907,202.4742584,0.250089943,489.0849609,76.19999695,1,5
2021-12-10 10:15 +08:00,23.8571434,63.32500076,66.37285614,26.65678596,105.6857147,1.571428537,482.1785583,2,0.0,0.0505375,0.101565,0.293450844,0.12304,262.2523193,15.54143906,26.5,48.50685883,42.42077255,29.24476242,17.08611679,17,65.75991821,95.07312775,120.1180267,18.80685425,1005.700012,30.10000038,301.0216675,358.4991455,0.410271525,488.882843,76.90000153,1,5
2021-12-10 10:20 +08:00,20.0,62.79999924,66.20200348,26.6716671,105.753334,1.333333373,481.6000061,2,0.0,0.0505375,0.101565,0.217702095,0.1211,192.557312,8.102264404,26.5,46.06700516,40.19881058,28.6933918,16.93835831,17,67.54811096,95.07312775,120.1180267,18.69466019,1005.599976,30.09897041,569.9072876,9.603422165,1.647836089,487.6692505,76.70617676,1,5
2021-12-10 10:25 +08:00,20.0,62.76666641,66.47233582,26.58833313,105.6399994,2.433333397,474.6000061,2,0.0,0.0505375,0.00097,0.2292239,0.12304,186.5861053,8.102264404,26.5,48.27457809,42.48566055,28.74844933,17.08982277,17,66.03840637,95.07312775,120.1180267,18.80500412,1005.599976,30.4989109,623.9128418,327.2399902,0.564879537,488.6851196,75.61089325,1,5
2021-12-10 10:30 +08:00,20.0,62.8103447,66.63861847,26.53965569,105.6275864,1.862069011,473.0344849,2,0.0,0.0505375,0.104495,0.371128772,0.12305,271.7980652,14.9315443,26.5,49.38901901,43.48620224,29.14727974,17.08982277,17,69.70991516,95.07312775,120.1180267,18.80500412,1005.599976,30.70000076,650.0011597,82.29755402,0.92015928,491.0646057,74.79990387,1,4
2021-12-10 10:35 +08:00,20.0,63.22333145,67.51933289,26.57166672,105.5966644,1.399999976,468.1333313,2,0.0,0.051025,0.104495,0.403369604,0.1211,351.6948853,21.62968063,26.5,48.40255356,42.4229126,29.48160362,16.93226814,17,69.57230377,95.07312775,120.5170288,18.70330429,1005.402283,30.60112,665.5455322,355.8697815,1.654880524,491.084137,74.09216309,1,4
2021-12-10 10:40 +08:00,20.03333282,62.63666534,68.76799774,26.68766594,105.5100021,1.466666698,469.8999939,2,0.0,0.051025,0.101075,0.386347038,0.12304,346.0159912,20.55670738,26.5,46.93969345,41.28541565,29.2602005,16.93226814,17,67.89435577,95.07312775,120.5170288,18.70330429,1005.400024,30.70000076,593.0005493,318.8907776,0.800014317,491.0812988,74.5,1,5
2021-12-10 10:45 +08:00,22.79999924,62.60666656,68.69132996,26.82466698,105.3933334,1.700000048,476.7000122,2,0.0,0.051025,0.101075,0.490988365,0.1211,344.3764343,20.55670738,26.5,49.41885376,43.59820557,29.26019859,17.08089447,17,65.86318207,95.07312775,120.5170288,18.90633774,1005.400024,31.10000038,461.0162048,330.8785706,0.310059965,494.0824585,73.39996338,1,5
2021-12-10 10:50 +08:00,31.33333397,62.45333481,68.93166351,26.93400002,105.3033371,1.866666675,480.3999939,2,0.0,0.051025,0.100095,0.383635989,0.12304,347.6463623,20.55670738,26.5,49.37149811,43.52261353,29.24559784,16.93153572,17,69.24647522,95.07312775,120.5331421,18.7754879,1005.599976,31.0,299.9867554,341.4505615,1.2398175,493.0835571,72.90019989,1,5
2021-12-10 10:55 +08:00,63.09999847,62.63666534,69.3686676,26.97233391,105.2300034,1.933333278,484.6666565,2,0.0,0.06673333333333333,0.100095,0.506925175,0.1211,357.2798157,20.55670738,26.5,47.22397614,41.46331787,29.24559784,16.93153572,17,70.02292633,95.07312775,120.5331421,18.6764679,1005.599976,30.89999962,417.9696045,25.59578896,2.429443121,490.0847778,73.40013123,1,5
2021-12-10 11:00 +08:00,118.5,62.70666504,69.87200165,27.01333427,105.2633362,2.299999952,488.8999939,2,0.0,0.06673333333333333,0.06738333333333334,0.411884722,0.12304,338.155426,20.55670738,26.5,47.22397614,40.79353333,29.25499916,16.93153572,17,68.84531403,95.07312775,120.5331421,18.6764679,1005.599976,30.79999924,706.9998779,188.7268677,1.205058694,492.5501709,73.54998016,1,5
2021-12-10 11:05 +08:00,76.4642868,61.69643021,70.40892792,27.04285622,105.3678589,2.535714388,493.3571472,2,0.0,0.06673333333333333,0.06738333333333334,0.416705429,0.11328,342.727478,20.55670738,26.5,48.01318741,42.58840561,29.27063179,17.08258438,17,67.06563568,95.07312775,120.5331421,18.77949524,1005.599976,31.10000038,667.0093994,24.02046967,1.34981811,492.8829956,70.70013428,1,5
2021-12-10 11:10 +08:00,20.63333321,62.16666794,70.96099854,27.04133415,105.2366638,2.700000048,498.2666626,2,0.0,0.0500475,0.06738333333333334,0.506962425,0.11524,344.3757629,20.55670738,26.5,49.8800354,43.65824509,29.27063179,17.08256912,17,68.99546814,95.07312775,120.5331421,18.88010216,1005.700012,31.20000076,766.0001831,20.2988472,1.250097394,491.4841003,71.19999695,1,5
2021-12-10 11:15 +08:00,23.5,61.95999908,71.40100098,27.05033302,105.2600021,2.833333254,500.1000061,2,0.0,0.0500475,0.100585,0.342179536,0.11328,325.7953186,20.55670738,26.5,48.26152039,42.53815842,29.27063179,16.93256378,17,69.17084503,95.07312775,120.5331421,18.76276016,1005.599976,31.60000038,756.9976196,244.6703186,0.590080559,495.082489,68.40005493,1,5
2021-12-10 11:20 +08:00,27.03448296,62.63793182,71.72517395,27.08758545,105.2517242,2.965517282,505.758606,2,0.0,0.0500475,0.100585,0.393791386,0.11328,334.3679199,20.55670738,26.5,47.30741501,41.41186142,29.28141785,16.93256378,17,68.44443512,95.07312775,120.5331421,18.76276016,1005.599976,31.79999924,753.0006714,1.617789865,1.690001011,496.0819702,67.40003967,1,4
2021-12-10 11:25 +08:00,30.10000038,62.0933342,72.19866943,27.06666756,105.2200012,2.833333254,511.5333252,2,0.0,0.0500475,0.1001,0.410470808,0.11524,346.8318787,20.55670738,26.5,47.04436874,41.28780746,29.28141785,17.0829258,17,68.24375153,95.07312775,120.5331421,18.76276016,1005.599976,31.80002975,751.0010376,120.1243668,0.45004192,496.4813232,68.49976349,1,4
2021-12-10 11:30 +08:00,33.04000092,62.49200058,72.5515976,27.08160019,105.1959991,3.0,514.1599731,2,0.0,0.05005,0.1001,0.428466801,0.11328,352.4057007,20.55670738,26.5,47.52822495,41.28780746,29.28141785,17.0829258,17,68.38182068,95.07312775,120.5331421,18.76276016,1005.349976,32.35000992,680.993042,272.2532349,1.150033236,495.5002747,65.09990692,1,4
2021-12-10 11:35 +08:00,35.66666794,62.40333176,72.97699738,27.0636673,105.1966629,3.366666555,513.0999756,2,0.0,0.05005,0.06705666666666667,0.506588476,0.11328,341.0730591,20.55670738,26.5,49.61959839,43.36638641,29.24650955,17.0829258,17,68.65592194,95.07312775,120.5331421,18.8865757,1005.5,32.09996033,428.0297241,0.104184367,1.29999733,495.5852661,66.50018311,1,3
2021-12-10 11:40 +08:00,38.40000153,62.55666733,73.32299805,27.08799934,105.4800034,3.466666698,516.0999756,2,0.0,0.05005,0.06705666666666667,0.405127635,0.11523,329.249939,20.55670738,26.5,49.29751968,43.36638641,29.14789963,16.93424988,17,66.36405945,95.07312775,120.5331421,18.77950668,1005.299988,31.80000305,663.9918213,311.4923401,0.390005648,494.6825256,68.59996796,1,4
2021-12-10 11:45 +08:00,38.93333435,62.04666519,73.39299774,27.18199921,105.4666672,3.700000048,515.333313,2,0.0,0.05005,0.06705666666666667,0.461023324,0.11328,339.4093628,20.55670738,26.5,48.26703262,42.41280365,29.28686523,16.78265381,17,67.3915329,95.07312775,120.458725,18.77948952,1005.200012,31.79999924,639.9995728,233.8039551,0.490070641,494.2824707,67.39990997,1,3
2021-12-10 11:50 +08:00,38.43333435,62.53333282,73.75033569,27.20833397,105.5,3.966666698,513.9666748,2,0.0,0.05127,0.103025,0.409713845,0.11329,340.2418213,20.55670738,26.5,49.46148682,43.59532166,29.28686523,17.2449913,17,69.72253418,95.07312775,120.458725,18.88849449,1005.299988,31.7000103,692.9997559,349.6851196,2.439961672,493.2829895,67.20000458,1,3
2021-12-10 11:55 +08:00,35.8928566,61.27142715,74.10857391,27.23392868,105.5642853,4.535714149,514.8214111,2,0.0,0.05127,0.103025,0.39807719,0.11523,342.7277832,20.55670738,26.5,48.88065338,42.60419083,29.26664543,16.93677711,17,68.35652924,95.07312775,120.458725,18.777071,1005.099976,31.79999924,308.0019836,100.1326447,0.860000014,493.9828186,68.8000412,1,3
2021-12-10 12:00 +08:00,20.0,61.84000015,74.51433563,27.24333382,105.4733353,4.300000191,515.166687,2,0.0,0.05127,0.10205,0.517356683,0.11328,340.2420349,20.55670738,26.5,46.5617981,40.30082321,29.26664543,16.93677711,17,69.07109833,95.07312775,120.458725,18.67773819,1005.099976,31.59998322,280.0033875,253.9052582,1.12996006,491.4839478,68.89987183,1,4
2021-12-10 12:05 +08:00,62.03333282,61.99333191,74.93900299,27.22299957,105.4633331,4.033333302,514.833313,2,0.0,0.05127,0.10205,0.410150681,0.125,342.7286377,20.55670738,26.5,46.3797493,40.30067825,29.45320702,16.93677711,17,68.99563599,95.07312775,120.71978,18.67773819,1005.099976,31.39999962,371.0043945,73.20075989,0.789974689,491.4838562,67.19999695,1,4
2021-12-10 12:10 +08:00,20.13333321,62.02000046,75.26699829,27.23866653,105.4133301,4.900000095,513.9666748,2,0.0,0.050535,0.00098,0.426472205,0.125,344.3761597,20.55670738,26.5,46.80339432,41.31732559,29.45320702,17.08884811,17,69.8479538,95.07312775,120.71978,18.79579353,1004.799988,31.70000076,894.9932251,333.5945435,2.209986448,491.6837769,65.30001068,1,3
2021-12-10 12:15 +08:00,20.82758713,61.72068787,75.67758942,27.23034477,105.4448242,5.275862217,514.2069092,2,0.0,0.050535,0.101075,0.39961812,0.12695,341.0723877,20.55670738,26.5,49.13342285,43.45762634,29.29467392,17.08884811,17,69.69758606,95.07312775,120.6811142,18.9007225,1004.799988,31.90001297,342.059082,52.50896835,0.190111265,493.4829712,65.89989471,1,2
2021-12-10 12:20 +08:00,21.43333244,61.95000076,75.96299744,27.24200058,105.4766693,4.533333302,514.0333252,2,0.0,0.050535,0.101075,0.383239223,0.125,347.6481628,20.55670738,26.5,49.13341904,43.45761108,29.39565849,16.93966866,17,68.26891327,95.07312775,120.6811142,18.79746246,1004.599976,31.70000076,347.0002747,306.9960022,0.63000679,492.6833496,66.30000305,1,2
2021-12-10 12:25 +08:00,22.10000038,61.79999924,76.23799896,27.24166679,105.4266663,5.266666889,512.166687,2,0.0,0.050535,0.10254,0.353997166,0.125,327.5268555,20.55670738,26.5,48.3930397,42.47488785,29.39018822,17.01468658,17,69.12112427,95.07312775,120.6811142,18.79746246,1004.599976,32.0,311.9949036,101.1990585,1.459914088,492.7832947,65.60005188,1,3
2021-12-10 12:30 +08:00,22.86666679,61.88333511,76.48233032,27.25066757,105.3933334,5.666666508,513.3666382,2,0.0,0.0505375,0.10254,0.364059173,0.125,336.0619202,20.55670738,26.5,49.86961746,43.54262543,29.41227341,17.08969116,17,68.46994781,95.07312775,120.6811142,18.90386581,1004.599976,32.0,324.629425,99.59461212,0.286137849,490.8847961,65.10346985,1,8
2021-12-10 12:35 +08:00,22.60000038,61.82666779,76.67166901,27.27000046,105.5266647,5.533333302,511.6000061,2,0.0,0.0505375,0.00097,0.740760896,0.125,509.4602356,32.95025635,26.5,48.67153168,42.47092056,29.89773178,16.94095993,17,73.14588165,95.07312775,119.669838,18.80025864,1004.599976,32.14999771,605.4918823,81.20137787,0.915004134,492.78302,65.40000916,1,7
2021-12-10 12:40 +08:00,23.46666718,61.93333435,76.87799835,27.29566574,105.5400009,5.766666889,512.0666504,2,0.0,0.0505375,0.102055,0.519551706,0.125,484.4003296,31.67269135,26.5,47.01453018,41.46264648,29.79803276,16.94095993,17,71.81183624,95.07312775,120.7370377,18.80025864,1004.599976,32.20000076,176.0006561,110.4300156,0.85986799,491.3031006,67.0001297,1,8
2021-12-10 12:45 +08:00,24.83333397,61.6566658,77.03299713,27.30533409,105.5366669,5.699999809,511.2999878,2,0.0,0.0505375,0.102055,0.677038637,0.12696,492.5120544,31.67269135,26.5,50.53225327,44.92121506,29.94018364,17.24525452,17,74.22000122,95.07312775,120.6597672,18.90192413,1004.599976,31.89998627,228.0007935,14.31071758,0.849994004,491.8634949,67.20004272,1,8
2021-12-10 12:50 +08:00,20.3928566,61.13214111,77.44249725,27.25785637,105.5642853,6.178571224,510.0714417,2,0.0,0.022459999999999997,0.103025,0.696195346,0.125,494.2294617,31.67213249,26.5,49.06265259,42.67956161,29.94018364,16.78795624,17,72.82614899,95.07312775,120.6597672,18.78560448,1004.400024,31.39999962,331.9941406,342.8965454,1.069923162,490.6593933,68.8001709,1,8
2021-12-10 12:55 +08:00,20.0,61.88666534,77.61299896,27.28566742,105.5299988,6.033333302,510.3666687,2,0.0,0.022459999999999997,0.103025,0.392495347,0.125,353.3016968,20.84399796,26.5,46.65423965,40.36102676,29.6735878,16.93555832,17,69.57230377,95.07312775,120.6597672,18.68539047,1004.400024,31.19999695,250.9999542,339.5001526,0.460021824,485.8862915,74.40001678,1,5
2021-12-10 13:00 +08:00,20.66666603,61.81666565,77.9936676,27.25966644,105.5333328,6.366666794,508.0666809,2,0.0,0.022459999999999997,0.06771,0.53571671,0.125,368.9767151,22.31169891,26.5,49.58810043,43.72898483,29.45894432,17.00080681,17,71.53899384,95.07312775,120.6112823,18.90317535,1004.5,30.03330803,458.6949158,131.4512634,1.103319407,477.7930298,82.03340149,1,5
2021-12-10 13:05 +08:00,23.62068939,61.65172577,77.99448395,27.32862091,105.5,6.275862217,502.9310303,2,0.0,0.13379,0.06771,0.424178142,0.125,378.8172607,22.31169891,26.5,50.4452858,44.15134811,29.45894432,17.2132206,17,70.49997711,95.07312775,120.6112823,18.88385391,1004.299988,29.70000076,407.9941711,70.65213013,1.080097437,475.2906494,83.99995422,1,5
2021-12-10 13:10 +08:00,26.16666603,61.44666672,78.17466736,27.32533264,105.5100021,6.466666698,502.6666565,2,0.0,0.06738333333333334,0.06771,0.510617154,0.125,381.0516663,22.31169891,26.5,49.7921257,44.15124512,29.460392,17.0573101,17,73.2564621,95.07312775,120.6112823,18.77321053,1004.099976,29.70000076,759.0167847,242.1085205,0.390072942,476.2904053,85.69993591,1,6
2021-12-10 13:15 +08:00,30.53333282,61.47000122,78.40266418,27.32500076,105.5266647,6.033333302,498.3999939,2,0.0,0.06738333333333334,0.100585,0.558869562,0.12695,374.3091431,22.31169891,26.5,49.7921257,44.22127914,29.46041298,17.0573101,17,70.12387085,95.07312775,120.6112823,18.77321053,1004.099976,29.79999924,339.499176,30.60067749,0.730020165,478.2897949,83.69979858,1,6
2021-12-10 13:20 +08:00,34.79999924,61.73666763,78.71766663,27.29299927,105.4899979,6.333333492,497.1666565,2,0.0,0.06738333333333334,0.100585,0.488290345,0.125,369.743042,22.31169891,26.5,49.44950485,43.15502167,29.50336647,16.90728378,17,71.37673187,95.07312775,120.6112823,18.77321053,1003.900024,29.79999924,971.9990234,350.9923401,2.439836264,479.6889954,80.90011597,1,6
2021-12-10 13:25 +08:00,38.83333206,61.70999908,78.75533295,27.34300041,105.4400024,6.833333492,494.7000122,2,0.0,0.0505375,0.10254,0.67922663,0.125,523.1643066,33.97599411,26.5,49.58705139,44.32516479,29.98106003,17.05771828,17,74.78552246,95.07312775,120.6112823,18.77321053,1003.599976,30.40001488,953.9996948,284.8813782,0.909953594,483.4876709,79.09996796,1,6
2021-12-10 13:30 +08:00,40.59999847,61.50333405,78.92633057,27.3390007,105.5533371,6.400000095,493.0,2,0.0,0.0505375,0.10254,0.712140149,0.125,499.3602295,32.13719177,26.5,51.13174438,45.53322983,29.96606636,17.05771065,17,73.8331604,95.07312775,120.6112823,18.87464333,1003.700012,31.0,970.9989624,183.9932404,0.470083237,487.6856079,75.79994965,1,7
2021-12-10 13:35 +08:00,40.59999847,61.48666763,78.99233246,27.34266663,105.4833298,6.566666603,492.7666626,2,0.0,0.0505375,0.06673,0.727065357,0.125,496.5181274,30.70935822,26.5,48.34300995,42.45707321,29.96622276,16.90909195,17,74.35900879,95.07312775,120.8061523,18.77070618,1003.599976,30.79999924,255.0001221,222.2781219,0.640008152,487.8856506,70.09984589,1,8
2021-12-10 13:40 +08:00,29.1428566,60.83571243,79.09249878,27.33428574,105.5321426,6.821428776,493.2857056,2,0.0,0.0505375,0.06673,0.537639252,0.125,487.892395,30.70935822,26.5,46.67760086,40.63035965,30.01839447,16.93975067,17,72.72531891,95.07312775,120.850441,18.68594933,1003.599976,30.40102386,364.4914246,300.8556519,0.804675817,488.2052307,72.03344727,1,8
2021-12-10 13:45 +08:00,20.0,61.33333206,79.01733398,27.35733414,105.4033356,7.300000191,494.8333435,2,0.0,0.05005,0.06673,0.53513492,0.12695,470.1678162,30.70935822,26.5,48.95637512,43.31417084,30.01839447,17.06005287,17,71.57731628,95.07312775,120.8116684,18.76984787,1003.400024,30.1000061,901.0047607,338.6001282,2.769907951,487.0857849,73.89998627,1,8
2021-12-10 13:50 +08:00,20.03333282,60.8433342,79.19733429,27.31999969,105.4499969,6.766666889,492.7999878,2,0.0,0.05005,0.104005,0.598981853,0.125,494.2329712,31.76364899,26.5,49.91472244,44.41106796,30.01839447,17.06005287,17,71.35185242,95.07312775,120.8116684,18.87908363,1003.299988,30.6000042,980.999939,348.6999512,0.490055978,487.6855164,71.70000458,1,7
2021-12-10 13:55 +08:00,20.53333282,61.74333191,79.20066833,27.32900047,105.2866669,6.400000095,494.0,2,0.0,0.05005,0.104005,0.627007812,0.125,494.5190125,31.76364899,26.5,50.0703125,44.41106796,30.01839447,17.06005287,17,72.38481903,95.07312775,120.8116684,18.7637043,1003.299988,31.00000381,683.9835205,127.8988647,0.669990897,490.1499939,71.00000763,1,8
2021-12-10 14:00 +08:00,79.31034851,61.8551712,79.12620544,27.36310387,105.0999985,6.689655304,497.2758484,2,0.0,0.05005,0.10156,0.612750141,0.125,484.4021606,30.64018631,26.5,50.54252243,44.41106796,30.07022095,17.06005287,17,70.70078278,95.07312775,120.7482376,18.7637043,1003.299988,30.89999962,293.9995422,327.7533569,0.599955738,490.0843201,71.90013885,1,7
2021-12-10 14:05 +08:00,91.46666718,61.30666733,79.17733002,27.36033249,105.0999985,6.766666889,497.3333435,2,0.0,0.06770666666666666,0.10156,0.643637363,0.125,499.9270935,30.64018631,26.5,49.90892792,44.41098404,30.07022095,17.06005287,17,73.83312225,95.07312775,120.74823,18.7637043,1003.0,31.10000801,972.9819336,338.8938904,0.479999989,490.4841919,72.29990387,1,7
2021-12-10 14:10 +08:00,90.1333313,61.20999908,79.54333496,27.28666687,105.1566696,6.633333206,493.4333191,2,0.0,0.06770666666666666,0.10254,0.668092607,0.12305,489.0504761,30.64018631,26.5,49.90892792,43.41649628,30.07017326,17.06005287,17,74.40925598,95.07312775,120.6749954,18.7637043,1002.999939,31.39999962,417.9926147,238.2101898,0.890019953,489.4848938,70.60009766,1,8
2021-12-10 14:15 +08:00,84.30000305,61.29999924,79.39333344,27.33633423,105.1233368,6.5,491.9333191,2,0.0,0.06770666666666666,0.10254,0.519517273,0.125,478.5218811,30.64018631,26.5,51.01751328,45.52136612,29.95934486,17.06005287,17,71.27722168,95.07312775,120.6749954,18.7637043,1002.799988,31.5000267,401.9989319,78.47950745,0.680170596,489.2851563,71.29971313,1,7
2021-12-10 14:20 +08:00,79.19999695,60.96333313,79.44366455,27.34199905,105.0999985,6.300000191,493.6333313,2,0.0,0.06771,0.10254,0.704579831,0.12305,518.8181152,33.70061493,26.5,51.01751328,45.52136612,29.95934486,17.06005287,17,75.58802032,95.07312775,120.6749954,18.7637043,1002.599976,31.39999962,657.0299072,248.0961304,1.344896436,491.0617371,72.55016327,1,8
2021-12-10 14:25 +08:00,77.0,61.68333435,79.36833191,27.38033295,105.0733337,6.333333492,497.1333313,2,0.0,0.06771,0.10254,0.652474584,0.125,499.3602295,32.34368515,26.5,52.11677933,46.70637894,30.08182526,17.06002235,17,72.8559494,95.07312775,120.6749954,18.76372528,1002.599976,31.70004082,799.9937744,18.23330116,0.929898083,491.2846069,69.69999695,1,8
2021-12-10 14:30 +08:00,61.0357132,60.67856979,79.66178894,27.32535744,105.1428604,6.357142925,499.3928528,2,0.0,0.06771,0.10205,0.718071845,0.125,495.947937,32.34368515,26.5,49.50299835,43.16004944,30.01139641,16.90919876,17,72.57987976,95.07312775,120.6749954,18.75955391,1002.400024,32.20001602,330.9921875,4.70705986,0.200035766,494.2828979,68.29999542,1,8
2021-12-10 14:35 +08:00,20.29999924,61.75999832,79.75099945,27.31966591,105.0666656,6.166666508,496.5333252,2,0.0,0.06738,0.10205,0.804397545,0.12304,489.6297607,32.34339523,26.5,48.99440384,43.16029358,30.01144028,17.0595665,17,73.7077179,95.07312775,120.6749954,18.75955391,1002.400024,32.49991226,29.99783516,227.5220337,0.910194814,496.0809326,68.39954376,1,7
2021-12-10 14:40 +08:00,20.76666641,61.9366684,79.68466949,27.34933281,105.0699997,5.933333397,499.4666748,2,0.0,0.06738,0.10205,0.608668444,0.125,505.5570374,32.17354202,26.5,47.28864288,41.56798553,30.14496231,16.74831772,17,73.0607605,95.07312775,120.6802063,18.71542931,1002.400024,30.09995079,31.99900055,318.5959167,1.99001801,485.7027283,75.60025024,1,7
2021-12-10 14:45 +08:00,21.53333282,61.72333145,79.85199738,27.32033348,105.0699997,6.066666603,497.6333313,2,0.0,0.06738,0.10205,0.548674235,0.12305,501.6207581,32.17354202,26.5,50.14240646,44.71369171,30.03211594,17.05598259,17,74.45979309,95.07312775,118.9992828,18.81345367,1002.5,28.19990921,37.00073242,306.2992859,0.929979861,475.4897766,88.50040436,1,6
2021-12-10 14:50 +08:00,21.82758713,60.93793106,79.84137726,27.34137917,105.0413818,6.275862217,495.9310303,2,0.0,0.0510275,0.1001,0.560786883,0.125,397.0533142,25.34863853,26.5,50.61104584,44.71363068,29.89329529,16.90133476,17,72.80543518,95.07312775,121.2668152,18.81344795,1002.900024,26.49999046,54.00034714,347.7994995,1.02998507,464.0953979,96.50005341,1,6
2021-12-10 14:55 +08:00,22.10000038,61.43000031,79.80500031,27.36466599,105.0666656,6.366666794,497.2999878,2,0.0,0.0510275,0.1001,0.226391158,0.12305,189.5948792,8.366926193,26.5,45.91810989,39.78182983,29.09263992,16.90585518,17,69.97324371,95.07312775,119.237999,18.56247139,1002.599976,26.04999161,73.50043488,20.90110207,1.640047193,459.2975769,99.6500473,1,6
2021-12-10 15:00 +08:00,22.26666641,61.23333359,79.77866364,27.38233376,105.0733337,6.099999905,494.8999939,2,0.0,0.0510275,0.101075,0.222998375,0.125,188.095993,8.366926193,26.5,49.57573318,44.22573853,29.0987606,17.05975723,17,70.24902344,95.07312775,119.237999,18.88039589,1002.599976,25.60000038,73.99990082,48.60144424,0.480031401,457.8980408,99.90000153,1,7
2021-12-10 15:05 +08:00,22.63333321,61.57666779,79.85832977,27.37199974,105.0400009,5.766666889,495.7999878,2,0.0,0.0510275,0.101075,0.214226182,0.125,188.0960693,8.366926193,26.5,45.65462875,39.69274902,29.49547768,16.90198898,17,71.85292053,95.07312775,119.237999,18.50485229,1002.700012,25.69998169,56.99969864,11.70056915,0.82999301,456.8985596,99.90000153,1,8
2021-12-10 15:10 +08:00,23.29999924,61.46333313,79.89833069,27.38066673,105.0,5.966666698,496.8999939,2,0.0,0.0500475,0.101075,0.203288264,0.125,186.5860291,8.366926193,26.5,46.27329254,40.68574524,29.78360939,17.0529213,17,73.70742035,95.07312775,119.237999,18.63643074,1002.599976,25.5,52.0,99.29683685,0.632849574,457.0983582,99.90000153,1,7
2021-12-10 15:15 +08:00,23.16666603,61.6866684,80.0,27.37133408,105.0299988,5.633333206,495.5666809,2,0.0,0.0500475,0.101075,0.177228503,0.125,180.4159851,7.267443657,26.5,49.45557785,43.17736435,30.59347725,17.04964638,17,76.84088135,95.07312775,119.237999,18.86303139,1002.599976,25.60000038,57.00024796,76.50328827,0.589980006,457.6982117,99.90000153,1,7
2021-12-10 15:20 +08:00,23.20000076,61.19333267,80.06933594,27.36366653,105.046669,6.099999905,495.7000122,2,0.0,0.0500475,0.100585,0.160944605,0.125,186.5852814,7.267443657,26.5,48.62023544,42.17485428,31.04939842,17.04964638,17,80.43236542,95.07312775,119.2823181,18.74651718,1002.599976,25.60002327,64.99906921,267.0670471,0.290004641,457.6917725,99.90000153,1,7
2021-12-10 15:25 +08:00,20.0,60.59642792,80.01928711,27.38642883,105.0857162,6.214285851,493.2142944,2,0.0,0.0500475,0.100585,0.196422655,0.125,186.5852814,7.267443657,26.5,50.35779953,44.25086594,31.25932884,17.04964638,17,82.10408783,95.07312775,119.2823181,18.87033653,1002.599976,25.5,36.99954987,143.2021179,0.639999986,458.4978027,99.90000153,1,7
2021-12-10 15:30 +08:00,20.10000038,61.31999969,80.12666321,27.3686676,105.0366669,6.033333302,492.3666687,2,0.200928,0.0502925,0.10205,0.190161367,0.125,185.0617828,7.267443657,26.5,48.4500351,42.06300354,31.03487396,16.89899826,17,81.42772675,95.07312775,119.2823181,18.75666046,1002.700012,25.5,16.0,147.1930237,0.740030289,458.6977844,99.90000153,1,7
2021-12-10 15:35 +08:00,20.70000076,61.11999893,80.32533264,27.33366585,105.046669,6.033333302,490.4666748,2,0.0,0.0502925,0.10205,0.158579194,0.12304,180.416153,7.267443657,26.5,46.96936798,40.93651581,31.23710632,16.89899826,17,82.12928772,95.07312775,119.2823181,18.75666046,1002.666687,25.7000103,37.00055313,105.1987686,1.363314867,457.0985413,99.90000153,1,7
2021-12-10 15:40 +08:00,21.10000038,61.88000107,80.51533508,27.3010006,105.0199966,6.333333492,489.8333435,2,0.0,0.0502925,0.10449,0.184708691,0.125,181.9771576,7.267443657,26.5,47.27604675,40.93651581,31.32145691,17.04852867,17,83.52709961,95.07312775,119.2210617,18.8558712,1002.400024,26.0,62.00018311,81.90117645,0.579999983,459.0888367,99.90000153,1,7
2021-12-10 15:45 +08:00,22.82758713,61.84827423,80.38793182,27.33793068,105.0103455,5.931034565,490.620697,2,0.0,0.0502925,0.10449,0.148627015,0.125,180.4147339,7.267443657,26.5,48.84193039,43.01078415,31.09703255,17.04852867,17,79.09661865,95.07312775,119.2203903,18.85696411,1002.200012,26.10000038,61.00046539,80.30399323,0.40005365,459.0976257,99.90000153,1,5
2021-12-10 15:50 +08:00,24.66666603,61.50333405,80.26633453,27.38233376,105.0233307,5.599999905,492.9333191,2,0.0,0.050295,0.103515,0.198162367,0.125,181.977478,7.267443657,26.5,49.14196396,43.01078415,31.09703255,17.04852867,17,81.89757538,95.07312775,119.2203903,18.85696411,1002.099976,26.09998894,54.9997673,102.0006409,1.279999971,459.5077515,99.90000153,1,5
2021-12-10 15:55 +08:00,24.56666756,61.25999832,80.43599701,27.3516674,105.003334,5.933333397,491.6333313,2,0.0,0.050295,0.103515,0.183293598,0.125,180.4147339,7.267443657,26.5,48.90617752,43.03453827,31.09703255,16.88346672,17,83.08085632,95.07312775,119.2203903,18.85693741,1002.200012,26.20000076,39.99696732,109.4998856,2.060135126,460.0973206,100.0,1,5
2021-12-10 16:00 +08:00,23.56666756,61.60666656,80.48633575,27.35099983,104.9233322,5.833333492,491.8333435,2,0.0,0.050295,0.1001,0.179503066,0.125,180.416153,7.267443657,26.5,47.97205353,42.02319336,31.25017166,16.88346672,17,80.57543945,95.07312775,119.2204056,18.74201393,1002.200012,26.10000038,8.999899864,122.8998337,1.880054951,460.2971497,99.40000153,1,6
2021-12-10 16:05 +08:00,22.29999924,61.43333435,80.54766846,27.34833336,104.9933319,6.199999809,487.9333191,2,0.0,0.050295,0.1001,0.153963268,0.125,183.5262146,7.267443657,26.5,48.4140892,43.28256989,30.92355537,17.19556999,17,76.81549835,95.07312775,121.6157608,18.8521862,1002.5,26.00002098,6.999350548,113.9156723,1.489928603,459.2978516,100.0,1,7
2021-12-10 16:10 +08:00,23.26666641,61.81000137,80.72899628,27.31500053,105.0766678,5.933333397,484.0333252,2,0.0,0.10205,0.100585,0.209834994,0.12696,180.4158478,7.267443657,26.5,47.06851959,41.07780457,30.06538773,16.88711548,17,74.25920868,95.07312775,119.5939941,18.8311367,1002.600037,25.95000267,1.499975085,140.6018524,1.064950347,460.4970093,100.0,1,7
2021-12-10 16:15 +08:00,20.8928566,60.57143021,80.68250275,27.33857155,105.1214294,6.392857075,482.2142944,2,0.0,0.10205,0.100585,0.192739058,0.125,181.9711151,7.267443657,26.5,47.20241928,40.98583984,29.8591156,17.03907394,17,75.03528595,95.07312775,119.5939941,18.80233955,1002.700012,26.09998322,2.000166655,45.59666824,0.250354797,459.4974365,100.0,1,7
2021-12-10 16:20 +08:00,20.0,61.17333221,80.85866547,27.30133247,105.0699997,6.566666603,480.1333313,2,0.0,0.10156,0.101075,0.266603547,0.125,186.5856781,7.267311096,26.5,47.11366653,41.02762604,27.65893745,16.88701057,17,54.05637741,95.07312775,126.1846085,18.80233192,1003.099976,25.5,3.0,7.812806129,1.359992027,463.2957153,100.0,1,7
2021-12-10 16:25 +08:00,20.03333282,61.09000015,80.72866821,27.34066582,105.0699997,6.066666603,474.8666687,2,0.0,0.10156,0.101075,0.14506691,0.125,169.0795746,7.506103039,26.5,50.32277298,44.9081192,29.5372963,18.32358551,17,74.03321838,95.07312775,118.4776001,18.80456924,1003.198975,24.90104103,3.989578009,41.97628021,0.415429801,459.0975342,100.0,1,7
2021-12-10 16:30 +08:00,20.33333397,61.34666824,80.90567017,27.30066681,105.0633316,6.333333492,471.2666626,2,0.0,0.00098,0.103515,0.20177397,0.12695,175.6459351,7.506103039,26.5,47.68469238,42.20615768,29.76743126,17.2779274,17,73.13134003,95.07312775,120.5990677,18.85484695,1003.299988,24.7999897,3.999966621,329.2892456,3.079910994,458.0980225,100.0,1,7
2021-12-10 16:35 +08:00,20.79310417,61.11034393,80.90965271,27.31241417,47.09654999,5.86206913,471.1034546,2,0.0,0.103025,0.103515,0.213645958,0.125,175.645874,29.00291443,26.5,45.3470726,38.93592834,28.59326172,16.82534027,17,65.06083679,95.07312775,120.8124313,18.71562576,1003.400024,24.39999199,3.000082493,263.6017151,1.649970293,455.0992432,100.0,1,7
2021-12-10 16:40 +08:00,21.93333244,61.37333298,81.28833008,27.2183342,0.0,5.866666794,471.2666626,2,0.0,0.103025,0.1001,0.14714016,0.125,163.9794464,29.00291443,26.5,46.88484955,40.94308853,29.57207298,17.31319237,17,73.162323,95.07312775,118.7661362,18.87456131,1003.299927,24.30002213,3.0,1.668094754,0.509990692,454.3182068,100.0,1,7
2021-12-10 16:45 +08:00,23.16666603,61.97333145,81.3690033,27.20599937,0.0,5.933333397,469.5666809,2,0.0,0.1001,0.1001,0.200421307,0.125,170.7438049,30.07831001,26.5,47.20512772,40.94308853,29.13060951,17.00854111,17,70.27397156,95.07312775,120.781723,18.77686501,1002.900024,24.39999962,7.0,313.8967896,0.340023994,455.2991943,100.0,1,7
2021-12-10 16:50 +08:00,23.79999924,61.41999817,81.49900055,27.18266678,0.0,6.133333206,467.3333435,2,0.0,0.1001,0.00097,0.198381816,0.12695,167.3960876,30.07831001,26.5,44.95049667,38.79422379,28.95810509,16.85912704,17,68.38169098,95.07312775,120.781723,18.66707802,1002.799988,24.30103302,7.0,261.637085,0.608138859,455.598999,100.0,1,7
2021-12-10 16:55 +08:00,24.70000076,61.8433342,81.71733093,27.13466644,0.0,6.433333397,466.7000122,2,0.0,0.101075,0.101075,0.140632185,0.125,172.3672485,30.07831001,26.5,42.85750961,36.66289902,28.898983,16.85913467,17,68.8955307,95.07312775,120.781723,18.66707802,1002.799988,24.29999924,5.999949932,136.0046997,0.430000007,455.4990234,100.0,1,7
2021-12-10 17:00 +08:00,24.70000076,61.36000061,81.91566467,27.08933258,0.0,6.400000095,462.5333252,2,0.0,0.101075,0.101075,0.169968688,0.125,170.7438049,30.07831001,26.5,43.64871979,37.68860245,28.898983,17.01024818,17,68.34381866,95.07312775,120.781723,18.7674427,1002.799988,24.24999046,5.500095844,190.1427002,0.485069901,455.4989624,100.0,1,7
2021-12-10 17:05 +08:00,23.2857151,60.66785812,82.00178528,27.07714272,0.0,6.142857075,460.5714417,2,0.0,0.100585,0.103515,0.3382613,0.10547,262.2687683,38.57909393,26.5,43.64883041,37.68885422,29.12252045,17.01024818,17,68.87097168,95.07312775,118.6952972,18.7674427,1002.599976,24.20000076,6.0,166.1895599,1.049525738,455.2991333,100.0,1,7
2021-12-10 17:10 +08:00,20.0,61.45333481,81.96033478,27.09566689,0.0,6.099999905,460.7333374,2,0.0,0.100585,0.103515,0.590979891,0.10742,505.5623474,56.81800079,26.5,46.81942749,41.02050018,29.91648674,17.1598053,17,75.63785553,95.07312775,118.6952972,18.7674427,1002.599976,24.29999924,6.0,144.4977112,1.689969063,454.8993225,100.0,1,6
2021-12-10 17:15 +08:00,20.0,61.49000168,82.04633331,27.07133293,0.0,6.066666603,463.0666809,2,0.0,0.100585,0.100585,0.892905183,0.10547,643.059021,65.22055817,26.5,47.91825485,42.04667282,30.33789444,17.00941467,17,78.82059479,95.07312775,120.675972,18.7674427,1002.599976,24.29999924,5.0,87.80362701,1.879776597,455.0992432,100.0,1,6
2021-12-10 17:20 +08:00,20.20000076,62.15999985,82.02700043,27.08366585,0.0,6.166666508,461.1000061,2,0.0,0.100585,0.100585,0.651951963,0.10547,554.6717529,59.1200676,26.5,47.58589172,41.04512787,30.66979599,17.00941467,17,77.69290161,95.07312775,120.675972,18.7674427,1002.700012,24.20000076,4.0,106.3023911,1.039968371,454.2996521,100.0,1,5
2021-12-10 17:25 +08:00,21.33333397,61.62666702,82.07800293,27.05699921,0.0,6.233333111,460.4333191,2,0.0,0.1001,0.101075,0.349680803,0.10742,281.008667,40.68623352,26.5,44.56040192,38.86279297,29.57743835,16.85496902,17,71.02561188,95.07312775,120.675972,18.65066147,1002.700012,24.39999962,5.0,85.70491791,0.679948032,454.4995117,100.0,1,4
2021-12-10 17:30 +08:00,21.65517235,61.61724091,82.26241302,27.01379395,0.0,6.172413826,459.2758484,2,0.0,0.1001,0.101075,0.249924472,0.10547,218.7100525,35.85284042,26.5,43.47634888,37.71135712,29.21857643,17.00636292,17,70.29906464,95.07312775,120.6761856,18.65066147,1002.900024,24.70000076,3.999983788,277.3000183,0.660004735,455.0992432,100.0,1,4
2021-12-10 17:35 +08:00,22.43333244,61.64666748,82.05699921,27.05366707,0.0,6.400000095,452.5333252,2,0.0,0.06868333333333333,0.06705666666666667,0.245832061,0.10547,186.5859222,32.84683609,26.5,43.47634888,37.71135712,28.75980949,17.00636292,17,65.13613892,95.07312775,120.6761856,18.75291252,1002.900024,24.70000076,3.999900103,310.6997681,0.919944048,455.8988953,100.0,1,5
2021-12-10 17:40 +08:00,23.79999924,61.59999847,82.12833405,27.03566742,0.0,5.800000191,451.8333435,2,0.0,0.06868333333333333,0.06705666666666667,0.220435497,0.10742,183.6511841,32.84683609,26.5,42.21783829,36.64836121,27.62483406,16.85494804,17,60.29340744,95.07312775,120.6761856,18.75291252,1002.900024,24.70000076,2.0,312.8203735,0.717532575,456.285614,100.0,1,6
2021-12-10 17:45 +08:00,23.89999962,61.6866684,82.13600159,27.02499962,0.0,5.866666794,450.8666687,2,0.0,0.06868333333333333,0.06705666666666667,0.3582737,0.10547,183.5269623,32.84683609,26.5,41.70415878,35.55350113,26.91141891,17.00422859,17,57.4913826,95.07312775,120.6761856,18.75291252,1003.099976,24.70000076,0.0,16.21210861,0.730005503,455.0995178,100.0,1,6
2021-12-10 17:50 +08:00,23.93333244,61.76666641,82.05899811,27.04266739,0.0,6.233333111,446.0666809,2,0.0,0.10205,0.102055,0.342835644,0.10547,180.4166718,32.84683609,26.5,40.92928314,35.57918167,26.74390602,17.00422859,17,55.29321671,95.07312775,120.6761856,18.75291252,1003.200012,24.89999962,2.0,298.6736755,4.539297104,460.0905762,100.0,1,6
2021-12-10 17:55 +08:00,23.37931061,61.0724144,82.13137817,27.01000023,0.0,5.655172348,445.5517273,2,0.0,0.10205,0.102055,0.435181129,0.10742,181.9782562,32.84683609,26.5,44.43585587,38.79998779,27.17019272,17.15285683,17,59.84742737,95.07312775,120.6761856,18.97402,1003.400024,24.8999939,3.0,286.8999023,5.110016346,460.4969788,100.0,1,5
2021-12-10 18:00 +08:00,20.10344887,61.65861893,82.14276123,27.00689697,0.0,5.482758522,440.8965454,2,0.0,0.00098,0.10156,0.217439957,0.10547,182.0288696,32.84683609,26.5,45.22353363,38.79998779,27.78261757,17.15285683,17,62.14561081,95.07312775,118.5792542,18.86723709,1003.398376,24.60164833,2.016483545,254.1159363,1.145879149,459.2975464,100.0,1,6
2021-12-10 18:05 +08:00,20.23333359,61.70333481,82.0613327,27.02666664,0.0,5.533333302,440.0,2,0.0,0.10254,0.10156,0.294038568,0.07031,183.526886,32.84683609,26.5,42.6431694,36.60641098,27.83660698,16.85439301,17,60.05033112,95.07312775,120.7054596,18.7469883,1003.400024,24.29999924,2.0,272.3900452,0.900583684,458.67453,100.0,1,5
2021-12-10 18:10 +08:00,20.56666756,61.66666794,82.10299683,27.00166702,0.0,5.333333492,437.7000122,2,0.0,0.10254,0.10205,0.247307512,0.06836,180.4166718,32.84683609,26.5,43.18864441,37.55522156,27.63779068,17.16546822,17,61.39892578,95.07312775,120.7054596,18.8009243,1003.650818,24.29999924,2.0,292.1963806,1.475904703,457.1247559,100.0,1,7
2021-12-10 18:15 +08:00,23.03333282,61.67666626,82.15533447,26.99099922,0.0,5.433333397,438.7666626,2,0.0,0.06673,0.10205,0.580048681,0.07032,180.5178833,32.84683609,26.5,42.95734787,36.00680923,25.87154579,16.86834526,17,50.26150894,95.07312775,122.7726669,18.90981483,1003.801636,24.29999924,2.0,311.5010986,1.50786078,456.2823792,100.0,1,5
2021-12-10 18:20 +08:00,26.17241287,61.6896553,82.09448242,27.00448227,0.0,5.241379261,441.7930908,2,0.0,0.06673,0.00098,0.592532686,0.07031,180.4424591,32.84683609,26.5,37.82053757,31.54906464,25.70070648,17.0160656,17,49.97968674,95.07312775,120.7015076,18.63572502,1003.799988,24.29999924,0.0,304.5474548,1.920990944,455.5155334,100.0,1,4
2021-12-10 18:25 +08:00,29.03333282,61.65333176,82.10399628,27.00499916,0.0,5.300000191,440.7333374,2,0.0,0.06673,0.103515,0.466697511,0.07031,189.4962616,32.84683609,26.5,38.59404373,32.56726837,25.70070648,17.01853752,17,48.45401764,95.07312775,124.694725,18.85045242,1003.799988,24.29999924,0.0,283.3459473,1.593775749,455.7023315,100.0,1,4
2021-12-10 18:30 +08:00,35.46666718,61.6566658,82.16799927,26.98866653,0.0,5.533333302,437.9333191,2,0.0,0.05005,0.103515,0.602661254,0.06836,183.526886,32.84683609,26.5,38.91439056,32.56726837,25.70070648,17.01853752,17,47.53296661,95.07312775,128.6962891,18.85045242,1003.799988,24.29999924,1.983450413,311.1635437,3.458390236,455.6891174,100.0,1,3
2021-12-10 18:35 +08:00,33.83333206,61.76666641,82.14266968,26.99966621,0.0,5.033333302,436.2666626,2,0.0,0.05005,0.100585,0.303641662,0.07031,184.934433,32.84683609,26.5,7.798360348,0.0,25.70070648,21.892519,17,46.99208069,95.07312775,126.6693268,20.28139114,1003.799988,24.00164413,0.0,287.5220947,1.634272575,454.1030884,100.0,1,3
2021-12-10 18:40 +08:00,35.23333359,61.7266655,82.21600342,26.98500061,0.0,5.566666603,431.7000122,2,0.0,0.05005,0.100585,0.0,0.07032,183.4230194,32.84683609,26.5,7.798360348,0.0,25.70070648,23.0954628,17,48.08496475,95.07312775,126.6693268,23.76579666,1003.799988,24.00165558,0.0,339.1628418,1.837587833,438.5710754,100.0,1,4
2021-12-10 18:45 +08:00,36.43333435,61.75,82.22433472,26.97766685,0.0,5.233333111,430.2000122,2,0.0,0.05005,0.06836,0.0,0.07031,50.26197815,100.0,26.5,7.798360348,0.0,0.0,23.09802437,17,0.0,95.07312775,0.0,23.87148094,1003.799988,24.10000038,0.0,285.5218506,2.7391541,455.4694519,100.0,1,3
2021-12-10 18:50 +08:00,24.1428566,60.98928452,82.17713928,26.98821449,0.0,5.142857075,433.0714417,2,0.0,0.051025,0.06836,0.0,0.06836,60.66123199,100.0,26.5,7.798360348,0.0,0.0,22.78992844,17,0.0,95.07312775,0.0,23.62687111,1003.900024,24.20000076,0.016549913,329.5540466,0.736359,454.2996216,100.0,1,3
2021-12-10 18:55 +08:00,20.0,61.68000031,82.26333618,26.96966743,0.0,5.0,435.1666565,2,0.0,0.051025,0.06836,0.0,0.07031,37.62047958,100.0,26.5,7.798360348,0.0,0.0,22.64022827,17,0.0,95.07312775,0.0,23.41138458,1004.099976,24.20000076,0.983366907,338.0903931,2.304052353,453.8964539,100.0,1,4
2021-12-10 19:00 +08:00,20.0,61.71333313,82.24966431,26.97433281,0.0,5.066666603,432.5333252,2,0.0,0.051025,0.103515,0.0,0.07031,73.26845551,100.0,26.5,7.798360348,0.0,0.0,22.64022827,17,0.0,95.07312775,0.0,23.40961838,1004.297485,24.39999962,0.0,273.9576111,0.366307795,454.2996216,100.0,1,4
2021-12-10 19:05 +08:00,20.03333282,61.7266655,82.1740036,26.99300003,0.0,5.333333492,430.2999878,2,0.0,0.051025,0.103515,0.0,0.02539,69.36663818,100.0,26.5,7.798360348,0.0,0.0,22.64022827,17,0.0,95.07312775,0.0,23.40961838,1004.299988,24.39999962,0.016466504,18.98547554,1.275838733,454.6862488,100.0,1,4
2021-12-10 19:10 +08:00,20.13333321,61.69333267,82.25966644,26.9810009,0.0,5.099999905,429.3666687,2,0.0,0.0502925,0.100585,0.0,0.02539,69.43242645,100.0,26.5,7.798360348,0.0,0.0,22.7899189,17,0.0,95.07312775,0.0,23.40961838,1004.400024,24.39999962,0.0,9.41989994,2.305638313,454.6960754,100.0,1,4
2021-12-10 19:15 +08:00,21.0,61.82069016,82.32448578,26.95999908,0.0,5.379310131,427.9655151,2,0.0,0.0502925,0.100585,0.0,0.02539,65.08377075,100.0,26.5,7.798360348,0.0,0.0,22.93875694,17,0.0,95.07312775,0.0,23.57111549,1004.400024,24.4016571,0.0,14.70216084,4.581708908,454.5945129,100.0,1,4
2021-12-10 19:20 +08:00,21.96666718,61.81999969,82.39466858,26.95033264,0.0,5.033333302,428.2999878,2,0.0,0.0502925,0.00293,0.0,0.02539,50.56081772,100.0,26.5,7.798360348,0.0,0.0,23.08564758,17,0.0,95.07312775,0.0,23.72966194,1004.599976,24.59835625,0.0,8.777313232,3.062302828,454.709259,100.0,1,3
2021-12-10 19:25 +08:00,22.93333244,61.75999832,82.36599731,26.96033287,0.0,5.266666889,427.0,2,0.0,0.0502925,0.102055,0.0,0.0254,50.47319031,100.0,26.5,7.798360348,0.0,0.0,23.08810425,17,0.0,95.07312775,0.0,23.8394928,1004.599976,24.60000038,0.0,14.03825569,3.013971806,455.2991943,100.0,1,2
2021-12-10 19:30 +08:00,22.70000076,61.66999817,82.41033173,26.95499992,0.0,5.166666508,427.5333252,2,0.20105,0.06673333333333333,0.102055,0.0,0.02539,60.58102798,100.0,26.5,7.798360348,0.0,0.0,23.23712921,17,0.0,95.07312775,0.0,23.94001961,1004.601624,24.60165024,0.0,8.575251579,2.908249617,455.0992432,100.0,1,2
2021-12-10 19:35 +08:00,24.03333282,62.41999817,82.3030014,26.97800064,0.0,4.833333492,427.2666626,2,0.0,0.06673333333333333,0.103025,0.0,0.02539,69.29753876,100.0,26.5,7.798360348,0.0,0.0,23.38565636,17,0.0,95.07312775,0.0,23.94167519,1004.599976,24.6991806,0.0,16.94007492,4.052858353,455.0992432,100.0,1,2
2021-12-10 19:40 +08:00,22.2142849,61.07857132,82.5014267,26.93000031,0.0,5.0,425.9285583,2,0.0,0.06673333333333333,0.103025,0.0,0.02539,73.39612579,100.0,26.5,7.798360348,0.0,0.0,23.38565636,17,0.0,95.07312775,0.0,24.04633141,1004.700012,24.70000076,0.0,19.58440399,4.157848358,455.089325,100.0,1,3
2021-12-10 19:45 +08:00,20.0,61.85666656,82.57233429,26.9216671,0.0,5.066666603,426.0666809,2,0.0,0.00097,0.06770666666666666,0.0,0.02539,73.39564514,100.0,26.5,7.798360348,0.0,0.0,23.38565636,17,0.0,95.07312775,0.0,24.15154839,1004.700012,24.70000076,0.0,10.67060852,1.847405791,455.2991943,100.0,1,3
2021-12-10 19:50 +08:00,20.0,61.88000107,82.55233002,26.93133354,0.0,5.366666794,422.7333374,2,0.0,0.06673333333333333,0.06770666666666666,0.0,0.02539,77.03494263,100.0,26.5,7.798360348,0.0,0.0,23.53444481,17,0.0,95.07312775,0.0,24.2533493,1004.801636,24.70000076,0.0,20.8131752,3.067600012,456.2789307,100.0,1,3
2021-12-10 19:55 +08:00,20.0,61.96333313,82.6103363,26.92566681,0.0,5.166666508,421.7666626,2,0.0,0.06673333333333333,0.06770666666666666,0.0,0.02539,73.39569092,100.0,26.5,7.798360348,0.0,0.0,23.53444481,17,0.0,95.07312775,0.0,24.2533493,1004.900024,24.70000076,0.0,8.37583828,0.66335994,455.4990234,100.0,1,3
2021-12-10 20:00 +08:00,20.06666756,61.91666794,82.59799957,26.93533325,0.0,5.166666508,424.5333252,2,0.0,0.06673333333333333,0.1001,0.0,0.02539,87.18710327,100.0,26.5,7.798360348,0.0,0.0,23.68314362,17,0.0,95.07312775,0.0,24.35812378,1004.900024,24.70000076,0.0,17.58117485,2.326957703,456.4854126,100.0,1,3
2021-12-10 20:05 +08:00,20.75862122,61.84138107,82.66724396,26.92206955,0.0,5.0,423.0689697,2,0.0,0.06673,0.1001,0.0,0.01758,77.09716034,100.0,26.5,7.798360348,0.0,0.0,23.68314362,17,0.0,95.07312775,0.0,24.35812378,1005.099976,24.70000076,0.0,22.92575264,3.385250807,453.1363831,100.0,1,3
2021-12-10 20:10 +08:00,21.46666718,61.86000061,82.69433594,26.92200089,0.0,5.133333206,420.8999939,2,0.0,0.06673,0.00293,0.0,0.01562,73.39631653,100.0,26.5,7.798360348,0.0,0.0,23.68314362,17,0.0,95.07312775,0.0,24.46048546,1005.099976,24.70000076,0.0,32.33360291,3.096307755,455.3024902,100.0,1,3
2021-12-10 20:15 +08:00,22.0,61.86333466,82.77666473,26.91333389,0.0,4.933333397,422.3333435,2,0.0,0.06673,0.103515,0.0,0.01758,55.95525742,100.0,26.5,7.798360348,0.0,0.0,23.83209229,17,0.0,95.07312775,0.0,24.56078529,1005.099976,24.70000076,0.0,38.86024094,4.165195942,455.4625854,100.0,1,3
2021-12-10 20:20 +08:00,22.96666718,61.84666824,82.77766418,26.91533279,0.0,4.833333492,422.5333252,2,0.0,0.051025,0.103515,0.0,0.01758,69.43183136,100.0,26.5,7.798360348,0.0,0.0,23.83209229,17,0.0,95.07312775,0.0,24.5624752,1005.099976,24.70000076,0.0,42.34929657,4.221899509,455.4924622,100.0,1,3
2021-12-10 20:25 +08:00,23.46666718,61.86333466,82.86566925,26.89599991,0.0,5.366666794,421.2333374,2,0.0,0.051025,0.10254,0.0,0.01562,65.15834808,100.0,26.5,7.798360348,0.0,0.0,23.83209229,17,0.0,95.07312775,0.0,24.5624752,1005.200012,24.70000076,0.0,43.22497559,2.862996817,452.733551,100.0,1,3
2021-12-10 20:30 +08:00,24.0357151,61.20000076,83.10535431,26.85142899,0.0,5.357142925,419.25,2,0.0,0.051025,0.10254,0.0,0.01758,69.43209839,100.0,26.5,7.798360348,0.0,0.0,23.83209229,17,0.0,95.07312775,0.0,24.66228485,1005.200012,24.70000076,0.0,40.1602211,2.401237488,456.8787537,100.0,1,2
2021-12-10 20:35 +08:00,20.0,61.91333389,82.88700104,26.91399956,0.0,5.199999809,421.9333191,2,0.0,0.051025,0.06705666666666667,0.0,0.01758,77.03456879,100.0,26.5,7.798360348,0.0,0.0,23.83209229,17,0.0,95.07312775,0.0,24.66228485,1005.200012,24.70000076,0.0,52.71059036,1.536340714,455.4990234,100.0,1,3
2021-12-10 20:40 +08:00,20.0,61.9366684,82.89499664,26.92900085,0.0,5.333333492,421.7666626,2,0.200927,0.06771,0.06705666666666667,0.0,0.01563,69.43209839,100.0,26.5,7.798360348,0.0,0.0,23.9809227,17,0.0,95.07312775,0.0,24.76322174,1005.301636,24.70000076,0.0,44.28279114,1.164454818,455.2926025,100.0,1,3
2021-12-10 20:45 +08:00,20.13333321,61.88333511,82.90066528,26.93000031,0.0,4.900000095,421.7000122,2,0.0,0.06771,0.06705666666666667,0.0,0.01757,69.22198486,100.0,26.5,7.798360348,0.0,0.0,23.9809227,17,0.0,95.07312775,0.0,24.76491547,1005.400024,24.70000076,0.0,48.99425888,0.996480346,455.7090149,100.0,1,2
2021-12-10 20:50 +08:00,20.79999924,61.8133316,82.95200348,26.92466736,0.0,5.266666889,420.1000061,2,0.0,0.06771,0.10254,0.0,0.01758,73.26845551,100.0,26.5,7.798360348,0.0,0.0,23.9809227,17,0.0,95.07312775,0.0,24.76491547,1005.400024,24.70000076,0.0,45.94615555,1.302912235,455.4957275,100.0,1,3
2021-12-10 20:55 +08:00,22.13793182,61.87241364,83.10276031,26.89379311,0.0,4.965517044,421.1724243,2,0.0,0.05005,0.10254,0.0,0.01563,76.96909332,100.0,26.5,7.798360348,0.0,0.0,23.9809227,17,0.0,95.07312775,0.0,24.76491547,1005.59668,24.89999962,0.0,38.17032242,1.23474443,455.5023499,100.0,1,3
2021-12-10 21:00 +08:00,25.29999924,61.88333511,83.09366608,26.8983326,0.0,5.199999809,422.0333252,2,0.0,0.05005,0.10156,0.0,0.01757,73.39562988,100.0,26.5,7.798360348,0.0,0.0,23.9809227,17,0.0,95.07312775,0.0,24.86722946,1005.700012,24.89999962,0.0,359.0391235,1.461777449,455.5023193,100.0,1,3
2021-12-10 21:05 +08:00,28.93333244,61.86333466,83.06533051,26.91900063,0.0,4.566666603,424.2000122,2,0.0,0.05005,0.10156,0.0,0.01758,76.96844482,100.0,26.5,7.798360348,0.0,0.0,23.9809227,17,0.0,95.07312775,0.0,24.86722946,1005.700012,25.0,0.0,21.80963898,0.612507582,456.0922241,100.0,1,2
2021-12-10 21:10 +08:00,31.63333321,61.95333481,83.0759964,26.92300034,0.0,5.333333492,423.8666687,2,0.0,0.05005,0.06738333333333334,0.0,0.01563,69.36663818,100.0,26.5,7.798360348,0.0,0.0,24.12721443,17,0.0,95.07312775,0.0,24.86722946,1005.801636,24.89999962,0.0,37.28768921,1.139759898,455.8989258,100.0,1,2
2021-12-10 21:15 +08:00,34.59999847,61.94666672,83.12733459,26.91533279,0.0,5.0,424.2999878,2,0.0,0.06803333333333333,0.06738333333333334,0.0,0.01758,73.33384705,100.0,26.5,7.798360348,0.0,0.0,24.1296463,17,0.0,95.07312775,0.0,24.97002411,1005.900024,24.99835205,0.0,351.5500793,0.660000026,455.3156738,100.0,1,2
2021-12-10 21:20 +08:00,37.73333359,61.9066658,83.11166382,26.92733383,0.0,4.800000191,423.0333252,2,0.0,0.06803333333333333,0.06738333333333334,0.0,0.01757,73.29599762,100.0,26.5,7.798360348,0.0,0.0,24.1296463,17,0.0,95.07312775,0.0,24.97002411,1005.900024,24.89999962,0.0,262.6435852,0.272821933,456.2954407,100.0,1,2
2021-12-10 21:25 +08:00,21.3103447,61.18275833,83.03344727,26.96103477,0.0,5.172413826,423.241394,2,0.0,0.06803333333333333,0.10205,0.0,0.01563,73.33384705,100.0,26.5,7.798360348,0.0,0.0,24.1296463,17,0.0,95.07312775,0.0,24.97002411,1005.900024,24.95082664,0.0,17.93099594,0.494461685,455.7089539,100.0,1,2
2021-12-10 21:30 +08:00,20.0,61.86666489,83.17733002,26.92833328,0.0,5.166666508,424.7666626,2,0.0,0.05078,0.10205,0.0,0.01758,58.27115631,100.0,26.5,7.798360348,0.0,0.0,24.1296463,17,0.0,95.07312775,0.0,25.07070541,1005.900024,24.89999962,0.0,332.067749,1.198170424,455.1225281,100.0,1,2
2021-12-10 21:35 +08:00,20.0,61.88000107,83.13600159,26.94400024,0.0,5.266666889,423.7999878,2,0.0,0.05078,0.00098,0.0,0.01758,65.15834808,100.0,26.5,7.798360348,0.0,0.0,24.27614403,17,0.0,95.07312775,0.0,25.07070541,1006.099976,25.0,0.0,88.9665451,0.675240874,456.098877,100.0,1,2
2021-12-10 21:40 +08:00,20.0,61.95000076,83.17466736,26.94199944,0.0,5.433333397,424.7000122,2,0.0,0.05078,0.101075,0.0,0.01562,55.840168,100.0,26.5,7.798360348,0.0,0.0,24.27861214,17,0.0,95.07312775,0.0,25.07070541,1006.200012,25.0,0.0,356.8865967,1.058547258,455.5023193,100.0,1,2
