timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-13 10:15 +08:00,20.76666641,62.51666641,62.07233429,27.81433296,183.793335,1.333333373,452.3666687,4,0.0,0.050535,0.06803666666666668,0.213263038,0.12305,178.9166718,7.998719215,26.5,48.59117889,42.76080704,28.98947716,17.08972168,17,66.15457153,95.18011475,119.0812683,18.92453766,1005.400024,27.99838257,187.0809021,263.0245667,0.25,479.0924683,90.19676208,1,5
2021-12-13 10:20 +08:00,20.5714283,61.67856979,62.23535538,27.77000046,184.2714233,1.071428537,446.8571472,2,0.0,0.050535,0.102535,0.201371418,0.12304,181.9526062,7.998719215,26.5,46.16314697,39.44285583,28.98947716,16.78188705,17,64.20063019,95.18011475,119.0812683,18.6930809,1005.400024,28.00112152,188.8204651,293.3149719,2.316322803,476.716156,88.91010284,1,6
2021-12-13 10:25 +08:00,20.0,62.51333237,62.39966583,27.72066689,181.3933258,1.233333349,441.7999878,1,0.0,0.05176,0.102535,0.460945612,0.12305,403.2437744,27.40836334,26.5,45.75977707,40.27401352,29.73344803,17.0919075,17,70.8629303,95.18011475,119.0812683,18.70339203,1005.599976,28.05000687,168.4974976,334.1998901,0.79999882,476.6998901,90.25000763,1,6
2021-12-13 10:30 +08:00,20.0,62.63000107,62.62733459,27.68233299,187.3033295,1.299999952,437.5666809,2,0.0,0.05176,0.10059,0.518500484,0.125,447.3383179,30.46297646,26.5,48.65772629,42.41643524,29.97335625,16.9434948,17,72.95265961,95.18011475,119.0812683,18.92981911,1005.599976,27.84999275,226.507431,275.848877,1.37501061,477.4930115,90.20001221,1,6
2021-12-13 10:35 +08:00,20.0,62.49000168,64.6293335,27.63333321,176.4700012,1.133333325,439.5333252,2,0.0,0.05176,0.10059,0.687426025,0.12305,452.1026001,30.46297646,26.5,48.80719376,43.39564133,29.97353935,16.94102669,17,72.32372284,95.18011475,119.0812683,18.80165672,1005.5,27.79999924,298.7944336,291.5376587,0.762620747,476.7000427,90.30000305,1,7
2021-12-13 10:40 +08:00,20.0,62.18333435,67.0103302,27.62166595,125.0333328,1.433333278,438.2999878,1,0.0,0.05176,0.102535,0.53732002,0.12304,422.489563,28.36348534,26.5,49.25814056,43.41208649,29.97353935,16.94102669,17,72.62015533,95.18011475,119.0812683,18.80165672,1005.5,28.09836388,180.1308899,335.5452881,0.974090159,478.6598816,89.1114502,1,7
2021-12-13 10:45 +08:00,20.20000076,62.16999817,67.16500092,27.69199944,118.0766678,1.533333302,440.7666626,1,0.0,0.10205,0.102535,0.560635382,0.12305,434.4994507,29.3639698,26.5,49.25814056,43.41208649,29.97353935,16.94102669,17,72.56964111,95.18011475,119.0812683,18.80165672,1005.5,28.00161743,362.3334656,334.0048523,0.500678837,478.3057251,89.30162048,1,7
2021-12-13 10:50 +08:00,21.29999924,62.25333405,67.35633087,27.73433304,113.1466675,2.266666651,451.3333435,2,0.0,0.10205,0.10352,0.238831084,0.125,229.6633759,14.16692448,26.5,48.94163513,42.35273361,29.26679802,16.94102669,17,65.27212524,95.18011475,121.0919189,18.80165672,1005.398376,28.39999962,458.9553833,312.9552307,1.159999967,480.4656677,88.40651703,1,7
2021-12-13 10:55 +08:00,24.3103447,62.05862045,67.58000183,27.7548275,110.3275833,2.620689631,452.6896667,2,0.0,0.06770666666666666,0.10352,0.207321227,0.12305,187.9973907,9.65068531,26.5,46.35106659,40.16135025,29.0673542,16.94102669,17,66.9484024,95.18011475,121.0611267,18.70251083,1005.299988,28.70000076,489.7504883,82.42928314,0.888575196,483.1766663,86.89083862,1,7
2021-12-13 11:00 +08:00,30.33333397,62.13999939,67.81833649,27.77233315,108.1800003,2.866666555,454.2000122,1,0.0,0.06770666666666666,0.104,0.186161714,0.12305,183.5762482,8.5583601,26.5,43.97221375,37.8374176,29.0673542,16.78424454,17,67.17217255,95.18011475,120.9553299,18.70251083,1005.399719,28.89935112,281.2724609,6.109168053,1.43821609,485.8632202,85.40227509,1,7
2021-12-13 11:05 +08:00,33.46666718,62.23333359,68.0616684,27.78333282,107.0866699,2.966666698,453.4666748,2,0.0,0.06770666666666666,0.104,0.223525128,0.11718,185.0628052,8.5583601,26.5,48.91992569,42.83754349,29.0673542,17.10441971,17,66.96588898,95.18011475,121.0499039,18.9553051,1005.398376,28.89837837,238.0972748,251.8792877,0.548216522,485.8797607,86.7951355,1,7
2021-12-13 11:10 +08:00,33.17856979,61.6428566,68.26249695,27.8035717,106.5464249,3.0,455.7142944,3,0.0,0.10254,0.101075,0.216711197,0.11524,184.9351349,8.5583601,26.5,47.71876907,41.72657394,29.0673542,16.95159721,17,66.81069183,95.18011475,121.0499039,18.77671432,1005.299988,28.80163383,247.1797791,349.8842773,1.210623622,484.1910706,86.0803833,1,7
2021-12-13 11:15 +08:00,20.0,62.19666672,68.61799622,27.76199913,106.3199997,3.299999952,459.7999878,6,0.0,0.10254,0.101075,0.216164164,0.11718,181.9907837,8.5583601,26.5,46.1667099,40.59722137,29.0673542,16.95159721,17,67.43682098,95.18011475,121.0499039,18.72146988,1005.103271,28.9983654,405.381897,318.9685059,0.548038661,483.3072815,86.09673309,1,8
2021-12-13 11:20 +08:00,20.0,62.27666855,68.96333313,27.72866631,106.25,3.433333397,461.1000061,2,0.0,0.10254,0.20215,0.205058752,0.11719,174.2067413,8.5583601,26.5,45.68068314,39.46420288,29.0673542,16.95159721,17,64.62733459,95.18011475,121.0499039,18.72146988,1005.099976,29.20000076,321.6322937,176.0217285,0.170000002,487.6498413,83.70972443,1,8
2021-12-13 11:25 +08:00,20.0,62.38999939,69.24666595,27.71766663,106.1833344,3.833333254,463.8333435,4,0.0,0.10254,0.05176,0.213372202,0.11524,180.5167999,8.5583601,26.5,45.19443893,39.44552994,29.0673542,16.95159721,17,68.98709106,95.18011475,121.0499039,18.72146988,1004.900024,29.59837723,953.7627563,17.34741402,0.633508265,486.7188416,81.63083649,1,8
2021-12-13 11:30 +08:00,20.39999962,62.5233345,69.35033417,27.75600052,106.0599976,3.833333254,466.0666809,4,0.0,0.06868333333333333,0.05176,0.20689023,0.11718,185.0628052,8.5583601,26.5,45.19443893,39.44552994,29.0673542,16.95159721,17,66.78323364,95.18011475,121.0499039,18.72146988,1004.900024,30.39673042,821.7294312,2.671733379,1.530980587,491.8573608,77.61470795,1,6
2021-12-13 11:35 +08:00,21.66666603,62.22000122,69.46833038,27.79333305,105.9400024,4.300000191,468.9666748,4,0.0,0.06868333333333333,0.10449,0.215499364,0.11719,181.9526367,8.5583601,26.5,45.6445694,39.43111038,29.0673542,17.10157013,17,66.14884949,95.18011475,121.0499039,18.83169937,1004.799988,30.70000076,948.4876099,319.8716736,1.037885904,496.8485413,76.60813141,1,4
2021-12-13 11:40 +08:00,25.73333359,62.54999924,69.60600281,27.82533264,105.9266663,4.366666794,473.7000122,3,0.0,0.06868333333333333,0.10156,0.218270988,0.11524,185.0628052,8.5583601,26.5,47.04872131,41.53357315,29.0673542,17.10157013,17,66.72688293,95.18011475,121.0499039,18.83355331,1004.799988,30.70000076,290.131012,206.874588,0.526714504,497.1044617,76.00327301,1,4
2021-12-13 11:45 +08:00,29.29999924,62.4766655,69.73300171,27.85733414,105.5233307,5.0,480.9666748,2,0.0,0.10205,0.10156,0.197530702,0.11718,183.8822174,8.5583601,26.5,48.16302109,42.54537582,29.0673542,17.10157013,17,66.76907349,95.18011475,121.0499039,18.83355331,1004.799988,30.44999313,416.5148926,178.1298065,0.995116055,494.0860596,77.75003815,1,5
2021-12-13 11:50 +08:00,34.10344696,62.3551712,69.94068909,27.83827591,105.5724106,5.0,489.4137878,2,0.0,0.10205,0.10254,0.207002347,0.11719,183.526886,8.5583601,26.5,47.83281326,41.54942322,29.0673542,16.95256805,17,66.16437531,95.18011475,121.0499039,18.83355331,1004.601624,29.99836349,1060.96521,291.433136,1.067055225,492.2770386,80.58690643,1,6
2021-12-13 11:55 +08:00,37.56666565,62.3133316,70.13766479,27.84033394,105.5800018,4.733333111,500.2666626,2,0.0,0.101075,0.10254,0.207430774,0.11524,183.6012115,8.5583601,26.5,47.50310516,41.54942322,29.15340042,16.95256805,17,66.52687073,95.18011475,119.2483521,18.83355331,1004.599976,30.89674759,781.8041382,283.9070129,0.817723274,489.5367432,74.63252258,1,8
2021-12-13 12:00 +08:00,43.10344696,62.11379242,70.35482788,27.83241463,105.5482788,4.965517044,507.7930908,4,0.0,0.101075,0.19922,0.223291293,0.11718,183.526886,8.5583601,26.5,47.50310516,41.54942322,29.03198624,16.95256805,17,67.45129395,95.18011475,119.2168732,18.83355331,1004.599976,30.60163879,284.736969,310.2953796,0.430000007,495.0693665,76.90327454,1,8
2021-12-13 12:05 +08:00,20.0,61.73103333,70.55862427,27.82930946,105.6137924,5.13793087,517.4138184,3,0.0,0.06771,0.00098,0.212104915,0.125,182.0283966,8.5583601,26.5,48.28286362,42.55356216,29.03198624,17.09913445,17,65.86432648,95.18011475,119.2168732,18.83355331,1004.599976,30.00489807,264.2162781,223.0426941,0.785428345,491.0971069,79.88694,1,8
2021-12-13 12:10 +08:00,20.0,62.17666626,70.64700317,27.85933304,105.5766678,5.433333397,526.4666748,2,0.0,0.06771,0.20214,0.210703955,0.12696,180.4669495,8.5583601,26.5,47.81022644,41.49237823,29.03198624,16.9519558,17,65.45574951,95.18011475,119.2168732,18.83355331,1004.400024,29.89999962,439.6282349,21.1647644,2.475571156,491.8547058,78.22262573,1,7
2021-12-13 12:15 +08:00,20.0,61.94666672,70.78166962,27.87000084,105.5633316,5.400000095,532.2666626,4,0.0,0.06771,0.00098,0.273134036,0.125,183.4493408,8.5583601,26.5,44.92064285,39.39427948,29.03198624,16.9519558,17,66.60157776,95.18011475,119.2168732,18.71949577,1004.299988,29.99836349,1102.674683,305.1245117,0.897055149,489.8715515,79.89672852,1,7
2021-12-13 12:20 +08:00,20.0,61.83000183,70.99666595,27.85666656,105.5566635,5.800000191,534.0333252,8,0.0,0.10254,0.10254,0.345696615,0.125,375.9332275,24.47254181,26.5,48.23409653,42.59611511,29.69025612,17.25032234,17,70.29302216,95.18011475,119.2168732,18.81957626,1004.10321,30.20000076,393.448761,29.74698448,1.161673188,489.6748352,77.70810699,1,6
2021-12-13 12:25 +08:00,20.06666756,62.13999939,71.13899994,27.87133408,105.5366669,5.833333492,539.1333618,3,0.0,0.10254,0.10254,0.862349379,0.125,613.5025635,41.15954971,26.5,49.04431152,42.71767807,30.52186584,17.09285164,17,74.09028625,95.18011475,119.2168732,18.82641792,1004.200012,30.19838524,1083.978149,30.49160957,3.298651457,488.9044495,78.40322876,1,5
2021-12-13 12:30 +08:00,20.86666679,62.0233345,71.305336,27.88066673,105.5366669,6.233333111,542.4666748,3,0.0,0.102535,0.2041,0.842644473,0.12695,659.8287354,44.52775192,26.5,49.89406586,44.22569275,30.80699348,17.0178051,17,74.61008453,95.18011475,119.2168732,18.82641792,1004.10321,30.20000076,923.9839478,290.5686646,0.471708536,491.084259,78.49186707,1,5
2021-12-13 12:35 +08:00,22.10000038,61.99666595,71.48332977,27.88866615,105.5233307,6.733333111,545.7999878,3,0.0,0.102535,0.10205,0.799077624,0.125,686.116272,44.54600525,26.5,46.80291367,40.36957932,30.80699348,16.94684219,17,75.67332458,95.18011475,119.2168732,18.71819115,1004.099976,30.40161514,1034.015991,295.5383911,0.900188744,493.092926,75.8838501,1,5
2021-12-13 12:40 +08:00,22.10344887,62.03103638,71.65172577,27.90137863,105.5275879,6.758620739,546.5516968,4,0.0,0.00098,0.10205,0.557342743,0.125,495.7937622,32.15839386,26.5,47.88814545,42.39061737,30.2614994,16.94938469,17,74.15546417,95.18011475,121.2284164,18.83863831,1003.900024,30.89513016,932.0911865,108.2290115,0.994095266,493.2765503,74.93245697,1,5
2021-12-13 12:45 +08:00,22.60000038,62.38333511,71.75033569,27.93466759,105.6066666,6.833333492,546.4666748,4,0.0,0.101565,0.101075,0.673716704,0.125,465.3256226,30.72519112,26.5,47.58761215,41.36946487,30.03726959,16.94938469,17,68.75492859,95.18011475,119.2089767,18.83863831,1003.801575,31.00161743,480.5982056,112.9526901,0.400000006,494.7051697,72.91293335,1,6
2021-12-13 12:50 +08:00,22.56666756,61.78666687,71.8706665,27.95700073,105.6399994,7.300000191,547.9666748,3,0.0,0.101565,0.101075,0.520211417,0.12695,463.7127991,30.72519112,26.5,46.77435684,40.34809875,30.03749275,16.94938469,17,68.24897003,95.18011475,119.3253098,18.83863831,1003.799988,31.20000076,512.585022,6.612679958,1.074470997,496.662262,70.90000153,1,7
2021-12-13 12:55 +08:00,21.4285717,61.17142868,72.07035828,27.94178581,105.7035751,7.428571224,544.9642944,4,0.200073,0.103025,0.1001,0.586852118,0.125,467.1865234,30.72519112,26.5,46.27682114,40.34809875,30.03749275,16.94938469,17,73.15357971,95.18011475,119.3253098,18.83863831,1003.70166,31.20000076,1059.886353,99.30153656,1.027052045,497.242218,70.89836121,1,7
2021-12-13 13:00 +08:00,20.0,61.85666656,72.21266937,27.94966698,105.6699982,7.800000191,542.9666748,4,0.0,0.103025,0.1001,0.576442935,0.125,469.2307129,31.79792976,26.5,46.24684906,40.34809875,30.0115757,16.94938469,17,71.30264282,95.18011475,119.3253098,18.83863831,1003.599976,31.60162354,1046.146118,104.1282043,0.278277099,500.444458,67.50324249,1,7
2021-12-13 13:05 +08:00,20.0,61.77666855,72.3853302,27.95166588,105.6166687,8.199999809,545.7000122,3,0.0,0.10254,0.10449,0.602285522,0.13086,475.8465576,31.79792976,26.5,48.29278183,42.55758286,30.0115757,17.10112572,17,71.21498871,95.18011475,119.3253098,18.83863831,1003.599976,31.60000038,998.2663574,38.85401917,3.865794897,496.3078308,68.80487061,1,7
2021-12-13 13:10 +08:00,20.0,61.84666824,72.63166809,27.91266632,105.6933365,7.866666794,543.0999756,4,0.0,0.10254,0.10449,0.653084307,0.12891,475.6409607,31.79792976,26.5,49.54602051,43.62967682,30.13996887,17.10112572,17,71.35712433,95.18011475,119.2663422,18.94448471,1003.400024,31.60000038,559.5126953,282.4978027,2.444937944,498.6973267,69.40000916,1,8
2021-12-13 13:15 +08:00,20.0,61.94333267,72.77200317,27.91166687,105.9100037,8.066666603,540.333313,4,0.0,0.06836,0.103515,0.572713239,0.13086,469.5350342,31.79792976,26.5,49.54602051,43.62967682,30.14065361,17.10112572,17,71.8405838,95.18011475,119.2663422,18.84202576,1003.301636,31.30162239,797.0500488,10.66320324,1.107403278,496.1818848,72.48214722,1,8
2021-12-13 13:20 +08:00,20.36666679,62.33666611,72.83266449,27.94300079,105.8366699,8.566666603,534.2333374,3,0.0,0.06836,0.103515,0.624938723,0.13086,467.7834473,31.79792976,26.5,50.01274109,44.67805481,30.14065361,17.10112572,17,71.51608276,95.18011475,119.2663422,18.84202576,1003.299988,31.39836311,201.2617645,39.54054642,0.654273987,495.5116272,73.00327301,1,7
2021-12-13 13:25 +08:00,20.73333359,62.09666824,72.93800354,27.96066666,105.8533325,8.899999619,532.7666626,2,0.0,0.06836,0.10205,0.729571161,0.1289,476.6844482,31.79792976,26.5,47.89531326,41.34076691,30.1183567,16.80050468,17,72.77758026,95.18011475,119.2619781,18.7374115,1003.299988,31.0,975.1792603,44.96797943,1.149734378,496.4979858,71.88859558,1,7
2021-12-13 13:30 +08:00,21.73333359,61.8133316,73.00666809,27.98133278,105.796669,9.600000381,528.0,3,0.0,0.100095,0.10205,0.541954959,0.13086,466.8103638,31.79792976,26.5,46.89319611,41.32100677,29.89902878,16.94973373,17,73.64194489,95.18011475,119.3929977,18.75106812,1003.099976,31.20000076,629.303894,348.6325378,0.476648718,497.2524109,70.0064621,1,7
2021-12-13 13:35 +08:00,22.48275948,61.85172272,73.13103485,27.97758675,105.8379288,8.655172348,524.5516968,3,0.0,0.100095,0.101565,0.469754494,0.13086,405.8924255,25.83937645,26.5,46.43069839,40.26708984,29.81385994,16.94973373,17,69.89161682,95.18011475,119.680336,18.75303078,1003.099976,31.60000038,953.4086304,196.0626068,0.688825965,498.8579407,68.0049057,1,8
2021-12-13 13:40 +08:00,22.93333244,61.76666641,73.24966431,27.96100044,105.8499985,9.333333015,522.4333496,4,0.0,0.101565,0.101565,0.444840174,0.12891,390.5662842,25.83937645,26.5,46.42301178,40.24957657,29.74268341,16.94973373,17,72.43117523,95.18011475,119.6812515,18.75303078,1003.0,31.5,976.9020996,302.3859863,0.883474767,499.1833496,69.09347534,1,8
2021-12-13 13:45 +08:00,21.9285717,61.02857208,73.30535889,27.9821434,105.9357147,9.178571701,515.4285889,3,0.0,0.101565,0.00098,0.467621494,0.13086,389.883728,25.83937645,26.5,48.43555069,42.48250961,29.84115219,17.10084343,17,71.06687164,95.18011475,119.6134338,18.86202812,1002.900024,31.40324211,917.6102905,41.741745,2.122976303,500.421814,68.80648804,1,8
2021-12-13 13:50 +08:00,20.0,61.79999924,73.4426651,27.96666718,105.8433304,9.733333588,509.6666565,4,0.0,0.06868333333333333,0.20214,0.381920153,0.13086,385.6495667,25.83937645,26.5,49.24337769,43.49961853,29.94765091,17.10084343,17,71.23465729,95.18011475,119.6123123,18.86202812,1002.900024,31.5,233.5265045,88.80103302,0.517389655,499.2577209,68.08367157,1,8
2021-12-13 13:55 +08:00,20.0,62.7733345,73.60933685,27.96133423,105.8600006,9.600000381,500.2000122,2,0.0,0.06868333333333333,0.10303,0.510697944,0.1289,384.9017944,26.98797607,26.5,47.78551102,41.28762436,29.88010025,16.95099831,17,70.995224,95.18011475,119.6123123,18.75303268,1002.801636,31.19838333,997.9190674,350.6567078,1.717702746,498.2260742,67.81941986,1,8
2021-12-13 14:00 +08:00,20.0,63.07666779,74.19633484,27.92300034,105.8899994,11.4333334,486.6666565,3,0.0,0.06868333333333333,0.10303,0.478172942,0.13086,517.0984497,34.74757767,26.5,45.80427933,39.17758179,29.95475388,16.95095062,17,71.75550079,95.18011475,119.6574478,18.6432476,1002.60321,31.39999962,983.9348145,334.6420593,0.905600488,497.8811646,68.09674072,1,7
2021-12-13 14:05 +08:00,20.0,62.96666718,74.444664,27.91866684,105.8866653,11.96666622,472.8666687,4,0.0,0.1001,0.103515,0.799620152,0.13867,740.6885376,50.16279984,26.5,49.75935745,43.83425903,30.94054985,17.25679588,17,76.95290375,95.18011475,119.1110229,18.99783325,1002.599976,31.89838219,969.8705444,98.10131836,0.689999998,501.5988159,66.30809021,1,8
2021-12-13 14:10 +08:00,20.0,63.25,74.64700317,27.92866707,105.8833313,11.73333359,466.5333252,2,0.0,0.1001,0.103515,1.048372583,0.13868,771.4759521,49.80046844,26.5,49.76198196,43.83425903,30.88280487,17.10541344,17,75.80128479,95.18011475,119.0814743,18.99783325,1002.599976,32.09999847,877.4545288,54.27887344,0.172770128,499.254364,66.19999695,1,9
2021-12-13 14:15 +08:00,20.0,62.99333191,74.82800293,27.93466759,105.8566666,11.76666641,462.2333374,3,0.0,0.09961,0.100585,0.982219724,0.13867,766.2096558,49.80046844,26.5,50.06458664,43.83425903,30.87299538,16.95460701,17,75.82449341,95.18011475,119.1376877,18.89536667,1002.400024,31.40164185,340.819458,332.1370544,3.186868668,495.6891174,68.98851013,1,9
2021-12-13 14:20 +08:00,20.20000076,63.24000168,74.97333527,27.94766617,105.8466644,11.60000038,456.2999878,3,0.0,0.10058,0.100585,0.82971194,0.13867,585.4746704,37.65557098,26.5,47.66644287,41.74212646,30.36245346,16.80566025,17,73.73370361,95.18011475,121.1751328,18.78544617,1002.400024,31.09836197,376.5578308,342.0090332,2.393746138,493.7320862,70.79017639,1,9
2021-12-13 14:25 +08:00,20.34482765,62.93448257,75.18482971,27.92862129,105.896553,11.86206913,457.1379395,5,0.0,0.101075,0.1001,0.684210539,0.13867,629.0716553,41.08201599,26.5,47.41515732,41.65044403,30.38150597,16.95470428,17,76.69610596,95.18011475,118.8781891,18.88162804,1002.299988,30.90326881,215.4086151,350.6384888,1.510207295,493.3061829,72.16240692,1,9
2021-12-13 14:30 +08:00,21.16666603,63.29333496,75.31933594,27.93199921,105.9233322,12.13333321,455.6666565,3,0.0,0.101075,0.1001,0.771698514,0.13867,643.4957275,41.08172226,26.5,49.17673492,43.7894249,30.60761261,17.10434341,17,74.83918762,95.18011475,121.1772461,18.88277245,1002.400024,30.10000038,516.6792603,24.50076485,2.449651718,489.9138489,75.10486603,1,10
2021-12-13 14:35 +08:00,21.3928566,62.5178566,75.61571503,27.88214302,105.9964294,12.4285717,454.2857056,3,0.0,0.1001,0.102535,0.710817947,0.13672,638.7224731,40.69339371,26.5,49.66701508,43.80622864,30.58866119,17.10434341,17,75.24447632,95.18011475,119.0768127,18.88277245,1002.299988,30.0,1004.277283,19.94830704,0.924680054,492.0380249,76.69347382,1,10
2021-12-13 14:40 +08:00,20.0,63.18000031,75.62400055,27.9260006,105.8700027,12.4333334,453.8999939,2,0.0,0.1001,0.102535,0.87860757,0.13867,638.2021484,40.69339371,26.5,47.12445831,41.43756104,30.59381104,16.65311623,17,76.42398834,95.18011475,120.7604675,18.76785278,1002.299988,29.79999924,995.258667,60.17683411,0.729819775,491.332489,76.6129303,1,10
2021-12-13 14:45 +08:00,20.0,63.29999924,75.71266937,27.92066574,105.9300003,12.5666666,453.5666809,4,0.0,0.10156,0.102055,0.698397911,0.13868,609.739502,40.69339371,26.5,44.95378494,38.83440018,30.49392319,16.81142235,17,74.27744293,95.18011475,119.0036926,18.66132545,1002.003235,29.40161896,806.9381714,181.3809967,1.394373178,491.0901184,76.28704834,1,10
2021-12-13 14:50 +08:00,20.0,63.04000092,75.96499634,27.87366676,105.8466644,12.80000019,447.2000122,3,0.0,0.10156,0.102055,0.632333442,0.13867,661.7164917,42.87110138,26.5,47.02935791,41.26194763,30.60549355,17.12356186,17,74.22756195,95.18011475,121.0550919,18.88752174,1002.101624,29.5,267.4567261,29.25570107,0.873964906,489.5077209,75.40000153,1,10
2021-12-13 14:55 +08:00,20.0,63.19333267,76.03500366,27.88366699,105.6433334,13.0,447.3666687,6,0.0,0.104005,0.20507,0.692672473,0.13867,660.2832031,42.87110138,26.5,48.22762299,42.31022644,30.62918472,16.97325897,17,75.61627197,95.18011475,118.9057388,18.8817234,1001.900024,29.59836578,862.5883789,308.6765137,2.161961317,490.6645203,74.59999847,1,10
2021-12-13 15:00 +08:00,20.0,63.08333206,76.00766754,27.92099953,105.6766663,12.66666698,447.4333191,4,0.0,0.104005,0.10303,0.706266551,0.13867,664.1149902,42.87110138,26.5,47.39633942,41.26439667,30.4818325,16.97325897,17,74.84010315,95.18011475,120.7729721,18.76645088,1001.601624,29.70000076,813.1132813,318.2095337,0.665631354,492.2639771,73.29515076,1,9
2021-12-13 15:05 +08:00,20.0,63.16666794,76.23633575,27.88733292,105.6566696,12.5,446.7999878,3,0.0,0.10156,0.10303,0.884113479,0.13867,727.3918457,48.38284683,26.5,45.62543488,39.16465759,31.19229889,16.97325897,17,76.80674744,95.18011475,118.7866058,18.76645088,1001.601624,29.99511147,793.0,317.5619202,0.582872748,492.7094116,73.81466675,1,9
2021-12-13 15:10 +08:00,20.06666756,63.41333389,76.30033112,27.89599991,105.6433334,13.36666679,443.9333191,1,0.0,0.10156,0.101075,0.721556111,0.13868,717.503418,46.7166748,26.5,49.41667557,43.47223282,31.38841438,17.12561798,17,76.40616608,95.18011475,121.0696716,19.00973892,1001.701599,30.0,751.5808716,348.1902161,3.233050346,493.4862671,72.71613312,1,9
2021-12-13 15:15 +08:00,20.34482765,63.3103447,76.42551422,27.90413857,105.6896515,13.0,445.241394,3,0.0,0.1001,0.101075,0.775381856,0.13867,699.9683228,46.7166748,26.5,46.65241241,39.97140121,31.22722244,16.82117653,17,76.88850403,95.18011475,119.1248093,18.76069832,1001.698364,30.29999924,526.194519,118.6600113,0.713166952,494.4891357,72.79187775,1,9
2021-12-13 15:20 +08:00,21.26666641,63.29999924,76.52966309,27.91566658,105.6666641,13.4333334,445.8333435,2,0.0,0.1001,0.10205,0.749905772,0.13867,711.5147705,44.92956924,26.5,46.13655472,39.9537735,31.13352585,16.97387695,17,76.66066742,95.18011475,119.3727798,18.76069832,1001.599976,30.0,795.821106,325.9946289,0.444633484,493.132019,73.60162354,1,9
2021-12-13 15:25 +08:00,21.23333359,62.90000153,76.53199768,27.94033241,105.6233368,14.03333378,446.3333435,4,0.0,0.103025,0.10205,0.809837157,0.13867,714.3726196,46.36048889,26.5,45.96561813,39.9537735,31.07647896,16.97387695,17,78.40724182,95.18011475,119.5591736,18.76069832,1001.601074,29.99892998,789.9728394,93.1638031,0.777810514,494.8792419,73.40534973,1,9
2021-12-13 15:30 +08:00,20.25,62.43928528,76.86607361,27.91464233,105.75,13.71428585,445.0714417,2,0.0,0.103025,0.100585,0.739091723,0.13867,676.5397339,46.23582077,26.5,45.78778076,39.9537735,31.16640091,16.97387695,17,78.8022995,95.18011475,121.0171127,18.76069832,1001.599976,30.20000076,198.6870728,120.8093338,0.914167404,495.881958,71.90301514,1,9
2021-12-13 15:35 +08:00,20.0,62.98666763,76.78733063,27.95499992,105.5966644,13.53333378,447.2999878,2,0.0,0.1001,0.100585,0.671034784,0.13672,707.2043457,46.23582077,26.5,46.08729172,39.9537735,31.88157082,16.97387695,17,82.44112396,95.18011475,118.9249802,18.86231995,1001.299988,29.89999962,578.22052,341.1793213,3.753753185,495.6755981,72.20979309,1,9
2021-12-13 15:40 +08:00,20.0,63.33333206,76.94566345,27.94300079,105.5833359,13.53333378,448.6333313,4,0.0,0.1001,0.101565,0.815930982,0.13867,814.3719482,53.75674438,26.5,46.08897018,39.9537735,31.9823494,16.97387695,17,86.77597046,95.18011475,118.4297409,18.86231995,1001.299988,30.09838295,665.0485229,18.26694679,0.641002595,495.4724731,70.60970306,1,8
2021-12-13 15:45 +08:00,20.0,62.90999985,77.11166382,27.93233299,105.5999985,13.9333334,446.6333313,5,0.0,0.103025,0.101565,0.578463686,0.13868,764.1477051,50.56602097,26.5,44.92472839,38.9446373,32.3040657,16.97387695,17,85.23442841,95.18011475,120.7124939,18.86231995,1001.10321,30.29999924,647.130249,60.47299957,2.144861221,497.2554626,68.11952972,1,8
2021-12-13 15:50 +08:00,20.0,63.15333176,77.15000153,27.94866753,105.6033325,13.5,444.1000061,4,0.0,0.103025,0.20019,0.756578578,0.13867,775.5421753,50.81285858,26.5,44.92472839,38.9446373,32.34897995,16.97387695,17,83.19815063,95.18011475,118.582634,18.86231995,1001.099976,30.79999924,628.0484619,28.08890915,1.43497932,498.0458374,66.43553162,1,8
2021-12-13 15:55 +08:00,20.0,63.17333221,77.15100098,27.94300079,105.6166687,14.03333378,442.6000061,4,0.0,0.1001,0.00098,0.683809699,0.13867,781.3609619,49.2806282,26.5,44.58263397,38.89419174,32.69747925,16.97387695,17,87.95817566,95.18011475,120.5588226,18.86231995,1001.099976,30.79999924,606.0325317,101.7534409,1.891372204,497.068512,65.50650787,1,8
2021-12-13 16:00 +08:00,20.13333321,62.88333511,77.24933624,27.93833351,105.6466675,13.4333334,443.3333435,3,0.0,0.1001,0.20605,0.788108697,0.13867,780.7858276,50.74946213,26.5,42.2716713,35.78167343,31.98871994,16.97387695,17,82.91556549,95.18011475,121.4223938,18.86231995,1001.099976,30.59677315,590.0645142,354.0320129,0.750971794,496.6914368,65.19999695,1,9
2021-12-13 16:05 +08:00,20.60000038,63.00333405,77.35800171,27.923666,98.64333344,14.13333321,444.2999878,6,0.0,0.10254,0.10205,0.759478257,0.14453,908.0256958,59.21276093,26.5,42.2716713,36.9441185,31.9737587,16.97387695,17,81.11439514,95.18011475,121.5990906,18.86231995,1000.900024,30.50162888,567.1629639,20.32224083,1.170223236,496.252533,64.70488739,1,9
2021-12-13 16:10 +08:00,20.75862122,62.90689468,77.51034546,27.91241455,105.7275848,14.3103447,442.620697,3,0.0,0.10254,0.10205,0.777303389,0.14453,825.0570679,55.85190201,26.5,44.48326492,39.08580017,31.43225479,17.12462425,17,78.65591431,95.18011475,119.370491,18.96747017,1000.799988,30.5,559.8707886,23.89225388,1.366433144,495.1018372,64.29838562,1,9
2021-12-13 16:15 +08:00,23.53333282,63.20666504,77.68533325,27.90200043,105.6233368,13.96666622,441.7000122,2,0.0,0.00097,0.102055,0.787667321,0.14453,830.5270386,55.32955551,26.5,45.72909546,40.13956833,31.07173538,17.12462425,17,77.62060547,95.18011475,119.3383865,18.96747017,1000.801575,30.59838867,534.1611938,4.80638361,2.211122036,497.262146,64.99516296,1,7
2021-12-13 16:20 +08:00,25.9285717,62.06428528,77.66143036,27.93107224,105.6642838,14.0714283,440.8214417,3,0.0,0.19922,0.102055,0.782476699,0.14258,839.0050049,55.28610229,26.5,43.9076767,37.88182831,31.3062458,16.97338104,17,78.00617981,95.18011475,119.6559601,18.81219101,1000.799988,30.70000076,526.0324707,321.6336975,1.291198254,496.581543,62.60324478,1,7
2021-12-13 16:25 +08:00,20.0,62.91666794,77.67666626,27.92933273,105.6266632,14.23333359,440.7999878,3,0.0,0.00098,0.10205,0.855759914,0.14453,859.3319702,55.69544601,26.5,41.78845215,35.66538239,31.18062401,16.82442665,17,80.33704376,95.18011475,119.6559601,18.7602272,1000.801636,30.89675713,387.3132019,230.0617828,0.889786065,497.4716492,61.70972824,1,7
2021-12-13 16:30 +08:00,20.0,63.02999878,77.82433319,27.90766716,105.6133347,14.19999981,438.7333374,6,0.0,0.20605,0.10205,0.792885143,0.14454,858.678833,55.67856216,26.5,41.47782516,35.66538239,31.3634758,16.97522545,17,80.50054932,95.18011475,120.2791901,18.8728199,1000.79834,30.8032608,472.7879639,51.98094559,3.571241617,497.8974609,61.68532181,1,7
2021-12-13 16:35 +08:00,20.0,62.12666702,77.9406662,27.88033295,31.69333267,14.73333359,443.0666809,5,0.0,0.00098,0.103025,0.747571279,0.14453,851.0651855,57.89477539,26.5,41.47782516,35.66538239,31.28597832,16.97522545,17,79.20130157,95.18011475,120.2672195,18.8728199,1000.799988,30.50162506,449.0649719,122.2039948,1.829025269,495.5049133,62.99350357,1,7
2021-12-13 16:40 +08:00,20.23333359,61.84999847,78.04599762,27.82699966,0.0,14.33333302,442.1666565,6,0.0,0.19922,0.103025,0.849676714,0.14453,876.6223145,58.16304398,26.5,41.47782516,35.66538239,31.34766579,16.97522545,17,83.51165771,95.18011475,120.8493958,18.8728199,1000.698364,30.50327301,430.1636047,344.2332153,1.483946681,497.0488281,64.28200531,1,7
2021-12-13 16:45 +08:00,22.0,62.0,78.14966583,27.76966667,0.0,14.53333378,440.7333374,2,0.0,0.00098,0.103515,0.803453567,0.14453,981.2022705,63.06843185,26.5,45.71844101,40.11372375,31.78143692,17.12393761,17,82.60147095,95.18011475,120.3613892,18.9893074,1000.700012,30.60000038,416.9352112,336.3204041,2.41299367,495.3308716,64.30648041,1,7
2021-12-13 16:50 +08:00,24.66666603,61.84000015,78.21233368,27.72966576,0.0,13.76666641,436.7666626,4,0.0,0.103515,0.103515,0.857866838,0.14258,965.4319458,62.00086975,26.5,48.22278595,42.36923218,33.27299881,17.12393761,17,90.30170441,95.18011475,118.8293304,18.9893074,1000.796692,30.5,408.163269,232.7707214,0.538246334,493.9481506,66.88367462,1,7
2021-12-13 16:55 +08:00,27.39999962,61.88666534,78.33100128,27.67700005,0.0,13.19999981,435.5,2,0.0,0.103515,0.10205,0.935475423,0.14453,966.7044067,58.49614716,26.5,49.32568359,43.3868866,33.83535004,17.12393761,17,92.07595062,95.18011475,120.8348236,18.9893074,1000.601624,30.29999924,330.5548401,41.30235672,0.662674785,496.0398865,69.58704376,1,7
2021-12-13 17:00 +08:00,32.79310226,61.94482803,78.27137756,27.67655182,0.0,13.03448296,432.8620605,5,0.0,0.103025,0.10205,0.844382061,0.14453,940.5083618,62.01365662,26.5,49.63961411,43.3868866,33.4365654,16.97574425,17,94.2037735,95.18011475,121.1213913,18.9893074,1000.599976,30.29999924,415.9837036,15.35934734,1.738695145,493.4978333,70.19347382,1,7
2021-12-13 17:05 +08:00,35.73333359,61.99000168,78.21600342,27.6760006,0.0,12.53333378,433.2333374,2,0.0,0.103025,0.104005,0.922179207,0.14062,961.0217285,59.99548721,26.5,49.63961411,43.3868866,33.97494888,16.97451591,17,96.94380951,95.18011475,119.076622,18.9893074,1000.5,30.39998436,399.9986572,358.3001709,2.889698982,494.4729309,70.00006104,1,5
2021-12-13 17:10 +08:00,34.25,61.26428604,78.31785583,27.64749908,0.0,12.5,432.0357056,3,0.0,0.101565,0.104005,0.807021677,0.14258,931.4127197,62.98264694,26.5,50.25355148,44.39041519,33.77060318,16.97451591,17,94.68709564,95.18011475,118.8363037,18.9893074,1000.601624,30.29999924,342.2454224,64.88567352,1.785235405,493.096344,71.29837036,1,5
2021-12-13 17:15 +08:00,20.0,62.16666794,78.38733673,27.61766624,0.0,12.63333321,432.5,3,0.0,0.101565,0.20215,1.026309581,0.14063,929.2835693,61.86962891,26.5,47.33800888,41.1542778,33.366745,16.97451591,17,90.89868927,95.18011475,120.7947617,18.88408661,1000.700012,29.7999897,150.9981995,75.29934692,0.839967966,491.5100098,73.80003357,1,5
2021-12-13 17:20 +08:00,62.29999924,62.05333328,78.46866608,27.58333397,0.0,12.26666641,429.0333252,4,0.0,0.10156,0.00098,1.003501404,0.14062,928.6712646,61.19195175,26.5,46.81422043,41.1365242,31.71143913,16.97451591,17,84.43198395,95.18011475,121.2317047,18.88408661,1000.900024,29.40161514,163.6769867,49.5647583,3.56043005,488.0853882,74.40000153,1,5
2021-12-13 17:25 +08:00,20.0,62.00333405,78.46499634,27.57966614,0.0,12.5666666,427.2333374,2,0.0,0.10156,0.20019,1.097775348,0.14063,986.3138428,59.90862274,26.5,46.27501297,40.9197998,31.96849823,16.97451591,17,84.58777618,95.18011475,119.3927689,18.88408661,1000.801636,29.39836311,143.6216888,199.8817749,0.219672799,485.492981,75.69999695,1,5
2021-12-13 17:30 +08:00,20.0,61.97999954,78.42900085,27.57299995,0.0,11.80000019,427.5666809,2,0.0,0.00098,0.104005,0.983727611,0.14258,923.772583,62.91558838,26.5,48.64735413,43.12931442,31.83433151,17.12325096,17,83.42126465,95.18011475,119.7470093,18.98853874,1001.0,28.89999962,143.0021973,319.7568665,0.879904032,483.93573,77.40007782,1,5
2021-12-13 17:35 +08:00,20.0,62.01666641,78.2416687,27.62166595,0.0,12.19999981,426.4666748,1,0.0,0.10254,0.104005,0.899090941,0.14062,799.975647,54.35789871,26.5,47.99362946,42.11362457,31.34658623,16.97204971,17,79.8813324,95.18011475,119.7424393,18.88225746,1001.0,28.89999962,154.0,345.7901611,2.150000095,484.4836121,77.59999847,1,5
2021-12-13 17:40 +08:00,20.33333397,62.01333237,78.37433624,27.57766724,0.0,11.16666698,424.9333191,3,0.0,0.10254,0.20508,0.959392493,0.14063,790.010437,53.60453796,26.5,45.70973969,40.06307983,31.38034439,16.97204971,17,79.53379059,95.18011475,119.7424393,18.78024292,1000.901672,28.80162239,88.09737396,16.4448204,4.994071007,482.8875732,76.60649109,1,6
2021-12-13 17:45 +08:00,21.06666756,61.99666595,78.29333496,27.59233284,0.0,11.16666698,422.4333191,3,0.0,0.10156,0.103025,0.822841922,0.14062,799.272644,54.59898758,26.5,44.88277054,38.92874527,31.08807755,16.97204971,17,79.93103027,95.18011475,119.5510559,18.77856064,1001.099976,28.5,86.96769714,57.78256226,1.036433101,480.507843,77.50484467,1,6
2021-12-13 17:50 +08:00,22.39999962,62.08666611,78.33066559,27.576334,0.0,11.39999962,423.4333191,3,0.0,0.10156,0.103025,0.791958725,0.14258,818.1646118,54.59898758,26.5,43.58026123,37.88811874,31.04904747,16.97204971,17,79.65552521,95.18011475,119.5916061,18.77856064,1000.903259,28.59837532,185.1786957,329.5693054,0.926173329,479.9049683,76.90812683,1,6
2021-12-13 17:55 +08:00,23.20689583,62.19655228,78.40241241,27.55896568,0.0,10.86206913,423.3103333,1,0.0,0.100585,0.10498,1.031943624,0.14062,791.4399414,52.12641144,26.5,43.57500839,37.88811874,31.18660355,16.97204971,17,75.9542923,95.18011475,119.6885452,18.77856064,1001.099976,28.70000076,158.1293182,89.89640808,0.842026591,483.4646301,76.68706512,1,6
2021-12-13 18:00 +08:00,23.39999962,62.13000107,78.45766449,27.54133415,0.0,11.10000038,421.2333374,2,0.0,0.100585,0.10498,0.809918902,0.14063,812.7373047,54.86427689,26.5,43.07748795,36.87410355,30.91897964,16.97204971,17,76.27987671,95.18011475,119.4612122,18.77856064,1001.099976,28.60000038,144.0326233,358.9472046,3.214516878,485.8504944,76.49184418,1,6
2021-12-13 18:05 +08:00,20.25,61.24285889,78.46250153,27.5357151,0.0,10.39285755,421.8928528,3,0.200928,0.00098,0.104005,0.814751805,0.08984,683.1745605,46.54586792,26.5,42.5798111,36.87410355,30.67865753,16.97204971,17,74.72689056,95.18011475,119.7418823,18.77856064,1001.200012,28.70000076,126.0486374,93.62703705,0.817620158,487.0663147,75.80324554,1,6
2021-12-13 18:10 +08:00,20.0,62.0233345,78.46366882,27.53133392,0.0,10.26666641,422.4333191,3,0.0,0.10156,0.104005,0.63563747,0.08985,653.1051636,43.76072693,26.5,42.5798111,36.87410355,30.47376251,16.97204971,17,74.21517181,95.18011475,119.7418823,18.77856064,1001.099976,28.79999924,47.0,273.5875244,1.060010433,487.8984985,75.8000412,1,6
2021-12-13 18:15 +08:00,20.0,61.95999908,78.43367004,27.53566742,0.0,10.53333378,419.5333252,3,0.0,0.10156,0.20508,1.164974736,0.09179,663.4244995,46.21458817,26.5,41.29616928,34.65897751,28.8646431,16.97204971,17,66.0585022,95.18011475,121.862648,18.77856064,1001.200012,28.50163269,44.0,266.0302124,1.005264997,486.2828674,76.80490112,1,6
2021-12-13 18:20 +08:00,20.0,62.01666641,78.48266602,27.51566696,0.0,10.23333359,416.2333374,2,0.0,0.10303,0.00098,0.851525631,0.08985,660.4332275,44.84932327,26.5,41.09169006,34.70130157,28.62434959,16.97626877,17,64.54981995,95.18011475,119.7976227,18.77856064,1001.299988,28.39999962,46.99840164,309.555603,0.710053921,481.5237732,77.80007935,1,6
2021-12-13 18:25 +08:00,20.0,62.02000046,78.45466614,27.52033424,0.0,10.30000019,415.1333313,1,0.0,0.10303,0.2041,0.798000591,0.08984,684.4237671,45.89374161,26.5,43.62010193,37.93991089,28.38397789,17.125,17,64.50366211,95.18011475,119.7976227,18.88349915,1001.299988,28.39999962,46.99743652,341.9360046,0.410011649,479.5018921,77.89997864,1,6
2021-12-13 18:30 +08:00,20.29999924,62.04000092,78.47467041,27.51233292,0.0,11.0,414.8999939,1,0.0,0.10156,0.103025,2.093512356,0.08984,676.9382935,45.89374161,26.5,43.63592529,37.95884705,28.38397789,16.97601891,17,63.864254,95.18011475,119.7976227,18.88349915,1001.400024,28.30162621,37.13022614,337.9152832,2.301838398,478.0944519,78.09999847,1,6
2021-12-13 18:35 +08:00,21.0,62.11666489,78.35333252,27.53766632,0.0,10.03333378,417.9666748,1,0.0,0.10156,0.103025,0.314625103,0.08985,667.2537842,45.71719742,26.5,7.782995224,0.0,28.62220573,21.59643936,17,62.42012787,95.18011475,119.7976227,20.29748344,1001.400024,28.29999924,38.99943161,294.4252014,0.540305972,476.7384644,78.50005341,1,6
2021-12-13 18:40 +08:00,21.96666718,62.16999817,78.45500183,27.51933289,0.0,10.39999962,416.8666687,1,0.0,0.00098,0.103515,0.0,0.08984,800.3362427,54.36265945,26.5,7.782995224,0.0,28.84510994,22.57656479,17,66.01448059,95.18011475,119.7976227,23.37731743,1001.400024,28.29999924,26.04868698,144.9554596,0.216816202,479.0664673,78.5,1,6
2021-12-13 18:45 +08:00,23.20689583,62.04137802,78.47620392,27.51413727,0.0,10.03448296,412.0689697,2,0.0,0.100585,0.103515,0.0,0.0918,60.66313171,100.0,26.5,7.782995224,0.0,0.0,22.57656479,17,0.0,95.18011475,0.0,23.48643875,1001.400024,28.10000038,19.99970055,40.20357895,0.470040441,480.0594482,79.30000305,1,6
2021-12-13 18:50 +08:00,23.79999924,61.96333313,78.36766815,27.54066658,0.0,10.30000019,412.5,2,0.0,0.100585,0.101565,0.0,0.08984,77.09690857,100.0,26.5,7.782995224,0.0,0.0,22.42974854,17,0.0,95.18011475,0.0,23.37945366,1001.400024,28.0,12.01632786,165.0983124,0.231469497,478.2666931,79.49510193,1,6
2021-12-13 18:55 +08:00,21.6785717,61.625,78.40750122,27.52285767,0.0,10.03571415,410.7857056,1,0.0,0.06738333333333334,0.101565,0.0,0.08985,73.33384705,100.0,26.5,7.782995224,0.0,0.0,22.27867699,17,0.0,95.18011475,0.0,23.27500153,1001.400024,27.99999809,5.999983311,330.89505,0.660009801,475.3235168,79.80000305,1,6
2021-12-13 19:00 +08:00,20.0,62.14666748,78.32499695,27.53566742,0.0,9.633333206,410.7666626,2,0.0,0.06738333333333334,0.103515,0.0,0.08984,73.39492035,100.0,26.5,7.782995224,0.0,0.0,22.27867699,17,0.0,95.18011475,0.0,23.27500153,1001.599976,27.80163383,3.0,279.0439148,0.464249104,476.2741699,80.0,1,5
2021-12-13 19:05 +08:00,20.0,62.09999847,78.27700043,27.5593338,0.0,9.333333015,410.8333435,2,0.0,0.06738333333333334,0.103515,0.0,0.02148,60.66152191,100.0,26.5,7.782995224,0.0,0.0,22.27867699,17,0.0,95.18011475,0.0,23.27500153,1001.599976,27.79999924,0.0,182.1748505,0.525039375,474.4976196,80.40000153,1,5
2021-12-13 19:10 +08:00,20.0,62.09999847,78.37599945,27.52066612,0.0,9.399999619,412.6000061,2,0.0,0.06705666666666667,0.100585,0.0,0.02149,60.66424179,100.0,26.5,7.782995224,0.0,0.0,22.27867699,17,0.0,95.18011475,0.0,23.27500153,1001.599976,27.60000038,0.0,5.61181879,2.748598337,472.5049133,80.40324402,1,5
2021-12-13 19:15 +08:00,20.39999962,62.18000031,78.42366791,27.51433372,0.0,9.5,411.9333191,2,0.0,0.06705666666666667,0.100585,0.0,0.02148,60.66123199,100.0,26.5,7.782995224,0.0,0.0,22.27867699,17,0.0,95.18011475,0.0,23.27500153,1001.599976,27.60000038,0.0,7.301166058,1.769999981,473.1014709,80.79998779,1,5
2021-12-13 19:20 +08:00,21.46666718,62.16666794,78.38500214,27.52199936,0.0,9.733333588,412.0,1,0.0,0.06705666666666667,0.104005,0.0,0.01953,60.66123199,100.0,26.5,7.782995224,0.0,0.0,22.27867699,17,0.0,95.18011475,0.0,23.27500153,1001.700012,27.60000038,0.0,349.9949646,0.110027418,473.2850952,80.90000153,1,5
2021-12-13 19:25 +08:00,24.70000076,62.00999832,78.46800232,27.50766754,0.0,9.600000381,411.0333252,3,0.0,0.06738333333333334,0.104005,0.0,0.02149,65.15834808,100.0,26.5,7.782995224,0.0,0.0,22.27867699,17,0.0,95.18011475,0.0,23.27500153,1001.700012,27.5,0.0,45.69929886,0.87002331,472.3149414,81.59999847,1,5
2021-12-13 19:30 +08:00,26.36666679,62.03333282,78.63033295,27.45366669,0.0,9.600000381,409.8666687,3,0.0,0.06738333333333334,0.10303,0.0,0.02148,62.9094162,100.0,26.5,7.782995224,0.0,0.0,22.27867699,17,0.0,95.18011475,0.0,23.27500153,1001.799988,27.49999428,0.0,324.5887146,0.989954233,470.7186279,82.10002136,1,4
2021-12-13 19:35 +08:00,30.83333397,62.09000015,78.53099823,27.48233414,0.0,9.566666603,410.1666565,3,0.0,0.06738333333333334,0.10303,0.0,0.02149,62.22109222,100.0,26.5,7.782995224,0.0,0.0,22.27867699,17,0.0,95.18011475,0.0,23.37630272,1001.900024,27.39999962,0.0,3.500433922,0.599999607,472.1720886,82.80000305,1,4
2021-12-13 19:40 +08:00,35.96551895,62.11034393,78.52793121,27.48517227,0.0,9.344827652,411.1724243,3,0.0,0.00098,0.103025,0.0,0.02148,53.86975098,100.0,26.5,7.782995224,0.0,0.0,22.27867699,17,0.0,95.18011475,0.0,23.37630272,1002.0,27.34999847,0.0,134.7504272,0.474999607,471.5723267,83.05000305,1,4
2021-12-13 19:45 +08:00,33.0357132,61.20000076,78.53785706,27.48464203,0.0,9.714285851,409.3928528,1,0.0,0.06803333333333333,0.103025,0.0,0.02149,60.66123199,100.0,26.5,7.782995224,0.0,0.0,22.27867699,17,0.0,95.18011475,0.0,23.47720718,1002.099976,27.29999924,0.0,265.9971924,0.350006104,471.0925293,83.30000305,1,4
2021-12-13 19:50 +08:00,20.0,62.11666489,78.45766449,27.51066589,0.0,9.566666603,409.7333374,1,0.0,0.06803333333333333,0.100585,0.0,0.01953,55.56640625,100.0,26.5,7.782995224,0.0,0.0,22.30343437,17,0.0,95.18011475,0.0,23.47888756,1002.199463,27.29999924,0.0,333.5797424,1.766335368,471.5922852,83.30219269,1,4
2021-12-13 19:55 +08:00,20.0,62.35666656,78.51166534,27.49533272,0.0,9.600000381,410.2666626,1,0.199707,0.06803333333333333,0.100585,0.0,0.02148,60.66123199,100.0,26.5,7.782995224,0.0,0.0,22.42718887,17,0.0,95.18011475,0.0,23.47888756,1002.400024,27.29999924,0.0,2.704362869,2.309450388,471.0929871,84.0,1,4
2021-12-13 20:00 +08:00,20.0,62.28666687,78.63400269,27.46766663,0.0,9.666666985,410.4666748,1,0.000366,0.0505375,0.101565,0.0,0.02149,55.87911606,100.0,26.5,7.782995224,0.0,0.0,22.42718887,17,0.0,95.18011475,0.0,23.58019829,1002.400024,27.29999924,0.0,14.07662678,1.482147694,471.2794495,84.0,1,4
2021-12-13 20:05 +08:00,20.0,62.16333389,78.67533112,27.45000076,0.0,9.533333778,408.2999878,1,0.0,0.0505375,0.101565,0.0,0.02148,69.36663818,100.0,26.5,7.782995224,0.0,0.0,22.42718887,17,0.0,95.18011475,0.0,23.58019829,1002.596741,27.29999924,0.0,3.393767595,0.943090618,471.6922607,83.70322418,1,4
2021-12-13 20:10 +08:00,20.0,62.08333206,78.65066528,27.46299934,0.0,10.16666698,410.1333313,1,0.0,0.0505375,0.20117,0.0,0.02149,73.33384705,100.0,26.5,7.782995224,0.0,0.0,22.42718887,17,0.0,95.18011475,0.0,23.68253708,1002.599976,27.29999924,0.0,10.52099419,1.029963374,471.4728699,84.10002136,1,4
2021-12-13 20:15 +08:00,20.23333359,62.03333282,78.66133118,27.46333313,0.0,9.766666412,412.1666565,1,0.0,0.0505375,0.100585,0.0,0.02148,80.68516541,100.0,26.5,7.782995224,0.0,0.0,22.57671165,17,0.0,95.18011475,0.0,23.68253708,1002.599976,27.29999924,0.0,87.77577209,0.667400658,471.2891846,84.40000153,1,4
2021-12-13 20:20 +08:00,21.06666756,62.06999969,78.64866638,27.46999931,0.0,9.833333015,411.9333191,1,0.0,0.05078,0.100585,0.0,0.01953,90.60029602,100.0,26.5,7.782995224,0.0,0.0,22.57671165,17,0.0,95.18011475,0.0,23.78529167,1002.700012,27.29999924,0.0,355.8996887,0.78000623,471.6889954,84.59999847,1,4
2021-12-13 20:25 +08:00,22.20000076,62.0,78.69233704,27.46433258,0.0,9.233333588,411.4333191,1,0.0,0.05078,0.10254,0.0,0.02149,77.09716034,100.0,26.5,7.782995224,0.0,0.0,22.57671165,17,0.0,95.18011475,0.0,23.78529167,1002.700012,27.29999924,0.0,155.3814087,0.330409557,471.2858887,85.0951004,1,4
2021-12-13 20:30 +08:00,23.13793182,62.3344841,78.6810379,27.4686203,0.0,10.20689678,414.1724243,3,0.0,0.05078,0.10254,0.0,0.02148,69.36573029,100.0,26.5,7.782995224,0.0,0.0,22.57671165,17,0.0,95.18011475,0.0,23.88737488,1002.900024,27.29999924,0.0,110.2851105,0.649999976,471.2926331,85.19999695,1,4
2021-12-13 20:35 +08:00,24.75862122,62.3551712,78.61172485,27.48413849,0.0,9.586206436,411.241394,1,0.0,0.05078,0.100095,0.0,0.02148,77.09626007,100.0,26.5,7.782995224,0.0,0.0,22.72636986,17,0.0,95.18011475,0.0,23.88737488,1002.900024,27.29997635,0.0,235.1731262,0.520131588,471.6922607,85.80000305,1,4
2021-12-13 20:40 +08:00,20.0,61.63448334,78.75793457,27.45793152,0.0,10.13793087,409.6896667,2,0.0,0.0505375,0.100095,0.0,0.02149,77.0952301,100.0,26.5,7.782995224,0.0,0.0,22.72636986,17,0.0,95.18011475,0.0,23.88737488,1003.0,27.19997597,0.0,125.3582001,0.37007001,470.6378174,86.20005035,1,4
2021-12-13 20:45 +08:00,20.0,62.24000168,78.77266693,27.45366669,0.0,9.633333206,408.1000061,1,0.0,0.0505375,0.10059,0.0,0.02148,60.66623688,100.0,26.5,7.782995224,0.0,0.0,22.72636986,17,0.0,95.18011475,0.0,23.9901886,1003.000061,27.10002518,0.0,300.2041016,0.609990001,470.8925781,86.40000153,1,4
2021-12-13 20:50 +08:00,20.0,62.13000107,78.75900269,27.45366669,0.0,9.699999809,404.7333374,2,0.0,0.0505375,0.10059,0.0,0.01953,84.11978912,100.0,26.5,7.782995224,0.0,0.0,22.87268066,17,0.0,95.18011475,0.0,23.9901886,1003.200012,27.20000076,0.0,160.7971344,0.180026665,470.4992371,86.40002441,1,4
2021-12-13 20:55 +08:00,20.0,62.20666504,78.71700287,27.47533417,0.0,10.03333378,406.5666809,1,0.0,0.0505375,0.100585,0.0,0.02149,77.09638977,100.0,26.5,7.782995224,0.0,0.0,22.87509918,17,0.0,95.18011475,0.0,24.09037971,1003.200012,27.20000076,0.0,15.39977932,0.929944038,469.9093628,86.59999847,1,4
2021-12-13 21:00 +08:00,20.0,62.21666718,78.71333313,27.47699928,0.0,9.833333015,406.8333435,1,0.0,0.06771,0.100585,0.0,0.02148,80.50217438,100.0,26.5,7.782995224,0.0,0.0,22.87509918,17,0.0,95.18011475,0.0,24.09037971,1003.200012,27.20000076,0.0,253.5927277,0.978269279,471.6728821,86.90000153,1,4
2021-12-13 21:05 +08:00,20.10000038,62.14666748,78.75533295,27.46966743,0.0,10.13333321,409.0333252,1,0.0,0.06771,0.100585,0.0,0.01758,73.33384705,100.0,26.5,7.782995224,0.0,0.0,22.87509918,17,0.0,95.18011475,0.0,24.19208908,1003.299988,27.10000038,0.0,299.9862976,0.239969671,470.1027222,87.0,1,4
2021-12-13 21:10 +08:00,21.10000038,62.18000031,78.79666901,27.45999908,0.0,9.899999619,406.4333191,1,0.200928,0.06771,0.100585,0.0,0.01563,77.0955658,100.0,26.5,7.782995224,0.0,0.0,23.02368736,17,0.0,95.18011475,0.0,24.19208908,1003.299988,27.10001373,0.0,357.1530151,1.389915466,470.2929382,86.59999847,1,4
2021-12-13 21:15 +08:00,22.29999924,62.37666702,78.85500336,27.44466591,0.0,10.26666641,404.2999878,1,0.0,0.0502925,0.100095,0.0,0.01757,84.12090302,100.0,26.5,7.782995224,0.0,0.0,23.02368736,17,0.0,95.18011475,0.0,24.19211006,1003.400024,27.10001945,0.0,1.415590882,0.800045967,470.4929504,86.40003967,1,4
2021-12-13 21:20 +08:00,23.43333244,62.28666687,78.85433197,27.44499969,0.0,9.566666603,401.3999939,1,0.0,0.0502925,0.100095,0.0,0.01758,80.68516541,100.0,26.5,7.782995224,0.0,0.0,23.02368736,17,0.0,95.18011475,0.0,24.2924118,1003.400024,27.10000038,0.0,320.1739807,0.850000024,471.0924988,86.40000153,1,3
2021-12-13 21:25 +08:00,23.55172348,62.17586136,78.91827393,27.43068886,0.0,9.827586174,404.379303,1,0.0,0.0502925,0.102055,0.0,0.01563,87.42001343,100.0,26.5,7.782995224,0.0,0.0,23.02368736,17,0.0,95.18011475,0.0,24.2924118,1003.400024,27.10000038,0.0,342.6975403,1.829962015,470.2929077,86.99999237,1,3
2021-12-13 21:30 +08:00,21.6785717,61.31785583,78.89928436,27.44000053,0.0,9.678571701,405.5714417,1,0.0,0.0502925,0.102055,0.0,0.01758,77.09716034,100.0,26.5,7.782995224,0.0,0.0,23.02368736,17,0.0,95.18011475,0.0,24.39395523,1003.400024,27.10000038,0.0,354.1624146,0.679937243,471.0923157,86.90000153,1,3
2021-12-13 21:35 +08:00,20.0,62.23333359,78.84833527,27.44733238,0.0,9.666666985,404.8666687,1,0.0,0.05078,0.10205,0.0,0.01757,80.68516541,100.0,26.5,7.782995224,0.0,0.0,23.02368736,17,0.0,95.18011475,0.0,24.39395523,1003.400024,27.20000076,0.0,280.086731,0.340013951,469.293396,87.09999084,1,3
2021-12-13 21:40 +08:00,20.0,62.29666519,78.86233521,27.44566727,0.0,10.03333378,408.2000122,1,0.0,0.05078,0.10205,0.0,0.01563,84.12024689,100.0,26.5,7.782995224,0.0,0.0,23.02368736,17,0.0,95.18011475,0.0,24.39395523,1003.599976,27.10000038,0.0,269.2532959,0.460155904,471.4761963,87.10003662,1,2
2021-12-13 21:45 +08:00,20.0,62.28666687,78.89366913,27.44199944,0.0,9.366666794,412.2000122,1,0.0,0.05078,0.00097,0.0,0.01758,90.5969162,100.0,26.5,7.782995224,0.0,0.0,23.17228699,17,0.0,95.18011475,0.0,24.39395523,1003.599976,27.19997406,0.0,294.2070007,0.829877377,470.0933228,87.69999695,1,2
2021-12-13 21:50 +08:00,20.0,62.25666809,78.9426651,27.43300056,0.0,9.733333588,412.0666809,1,0.0,0.05078,0.102055,0.0,0.01757,77.09716034,100.0,26.5,7.782995224,0.0,0.0,23.17228699,17,0.0,95.18011475,0.0,24.49620438,1003.700012,27.10000038,0.0,127.4369278,0.780091584,471.2989197,87.50003052,1,2
