timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-13 21:55 +08:00,20.0,62.36666489,78.91432953,27.43666649,0.0,9.366666794,408.9333191,1,0.0,0.06706,0.102055,0.0,0.01563,93.67114258,100.0,26.5,7.782995224,0.0,0.0,23.17228699,17,0.0,95.18011475,0.0,24.49620438,1003.700012,27.10000038,0.0,285.0832825,0.489979208,470.4926758,87.70000458,1,1
2021-12-13 22:00 +08:00,20.29999924,62.32666779,78.99199677,27.41900063,0.0,9.366666794,408.2999878,1,0.0,0.06706,0.10156,0.0,0.01758,93.66401672,100.0,26.5,7.782995224,0.0,0.0,23.17228699,17,0.0,95.18011475,0.0,24.49620438,1003.700012,27.10000038,0.0,342.5163879,1.166113019,470.4927368,87.90000153,1,1
2021-12-13 22:05 +08:00,21.23333359,62.3133316,78.98166656,27.42933273,0.0,9.800000191,410.2333374,1,0.0,0.06706,0.10156,0.0,0.01758,69.36743164,100.0,26.5,7.782995224,0.0,0.0,23.17228699,17,0.0,95.18011475,0.0,24.59635353,1003.700012,27.10000038,0.0,338.4988403,0.410029978,469.8963013,88.5,1,1
2021-12-13 22:10 +08:00,22.53333282,62.20999908,78.97666931,27.43799973,0.0,9.600000381,411.0,1,0.0,0.06673,0.1001,0.0,0.01562,73.33384705,100.0,26.5,7.782995224,0.0,0.0,23.17228699,17,0.0,95.18011475,0.0,24.59635353,1003.799988,27.10000038,0.0,266.0927124,0.510010004,470.8925476,88.70001984,1,1
2021-12-13 22:15 +08:00,24.24137878,62.42413712,79.01724243,27.42724228,0.0,9.620689392,409.1724243,1,0.200073,0.06673,0.1001,0.0,0.01758,80.84781647,100.0,26.5,7.782995224,0.0,0.0,23.31856728,17,0.0,95.18011475,0.0,24.59635353,1003.900024,27.0,0.0,305.3279419,0.35984239,470.0896912,88.90000153,1,1
2021-12-13 22:20 +08:00,22.25,61.47499847,79.01036072,27.43464279,0.0,9.714285851,409.8214417,1,0.0,0.06673,0.06868333333333333,0.0,0.01758,80.68516541,100.0,26.5,7.782995224,0.0,0.0,23.32100677,17,0.0,95.18011475,0.0,24.59635353,1003.900024,27.0,0.0,15.36878109,1.596239924,470.8925781,89.09999847,1,1
2021-12-13 22:25 +08:00,20.0,62.19333267,79.07700348,27.42066574,0.0,9.866666794,406.7000122,1,0.0,0.00098,0.06868333333333333,0.0,0.01562,73.39575195,100.0,26.5,7.782995224,0.0,0.0,23.32100677,17,0.0,95.18011475,0.0,24.69625664,1003.900024,27.0,0.0,241.9053497,0.363289952,470.4927368,89.69999695,1,1
2021-12-13 22:30 +08:00,20.0,62.15333176,79.06933594,27.42866707,0.0,10.10000038,402.6666565,1,0.0,0.06803333333333333,0.06868333333333333,0.0,0.01758,73.39619446,100.0,26.5,7.782995224,0.0,0.0,23.32100677,17,0.0,95.18011475,0.0,24.69792747,1004.099976,27.0,0.0,160.5061493,0.37375018,469.8947144,89.99668884,1,1
2021-12-13 22:35 +08:00,20.0,62.69333267,79.02933502,27.44166756,0.0,9.100000381,405.6000061,1,0.0,0.06803333333333333,0.1001,0.0,0.01758,93.27094269,100.0,26.5,7.782995224,0.0,0.0,23.32100677,17,0.0,95.18011475,0.0,24.69792747,1004.099976,26.89999962,0.0,123.8707428,0.54082334,469.289978,89.7016449,1,1
2021-12-13 22:40 +08:00,20.0,62.42666626,79.16100311,27.41366577,0.0,9.600000381,409.2666626,2,0.0,0.06803333333333333,0.1001,0.0,0.01562,69.55433655,100.0,26.5,7.782995224,0.0,0.0,23.46956825,17,0.0,95.18011475,0.0,24.69792747,1004.200012,26.89999962,0.0,258.4721069,1.001044989,470.6860657,89.69999695,1,1
2021-12-13 22:45 +08:00,20.0,62.3133316,79.13500214,27.42466736,0.0,9.333333015,411.0,1,0.0,0.06738333333333334,0.100095,0.0,0.01758,80.68516541,100.0,26.5,7.782995224,0.0,0.0,23.46956825,17,0.0,95.18011475,0.0,24.69792747,1004.198364,26.99835396,0.0,317.7702026,0.516916037,469.4866333,89.80000305,1,1
2021-12-13 22:50 +08:00,20.0,62.24666595,79.15567017,27.42200089,0.0,9.433333397,410.1333313,1,0.0,0.06738333333333334,0.100095,0.0,0.01758,83.94119263,100.0,26.5,7.782995224,0.0,0.0,23.46956825,17,0.0,95.18011475,0.0,24.79815102,1004.101624,26.90165901,0.0,289.8123169,1.228712201,469.6864929,89.80000305,1,1
2021-12-13 22:55 +08:00,20.33333397,62.18333435,79.12266541,27.43199921,0.0,9.666666985,411.1000061,1,0.0,0.06738333333333334,0.10303,0.0,0.01562,73.45513916,100.0,26.5,7.782995224,0.0,0.0,23.61824989,17,0.0,95.18011475,0.0,24.79815102,1004.099976,26.89999962,0.0,17.8142395,0.875050068,469.6931152,90.19999695,1,1
2021-12-13 23:00 +08:00,20.93333244,62.24000168,79.14900208,27.4343338,0.0,9.366666794,409.8333435,1,0.0,0.025145,0.10303,0.0,0.01758,69.55471802,100.0,26.5,7.782995224,0.0,0.0,23.61824989,17,0.0,95.18011475,0.0,24.79815102,1004.099976,26.89999962,0.0,350.7289734,0.719501495,470.0863037,90.30000305,1,1
2021-12-13 23:05 +08:00,21.96666718,62.17666626,79.14099884,27.43533325,1.263333321,9.666666985,411.0,1,0.0,0.025145,0.00097,0.0,0.01758,77.82666016,100.0,26.5,7.782995224,0.0,0.0,23.61824989,17,0.0,95.18011475,0.0,24.79815102,1004.099976,26.90055275,0.0,333.7077332,0.445466787,466.5441895,90.69889069,1,1
2021-12-13 23:10 +08:00,22.18518448,61.61111069,79.23925781,27.41222191,10.55925941,9.074073792,409.7037048,1,0.0,0.025145,0.10254,0.0,0.01563,73.34929657,100.0,26.5,7.782995224,0.0,0.0,23.61824989,17,0.0,95.18011475,0.0,24.90054703,1004.099976,26.89999962,0.0,289.3461304,0.679211974,469.3907471,90.99901581,1,1
2021-12-13 23:15 +08:00,20.0,62.43333435,79.1823349,27.43000031,25.18333244,9.333333015,411.2333374,1,0.0,0.025145,0.10352,0.0,0.01757,77.0659256,100.0,26.5,7.782995224,0.0,0.0,23.76723289,17,0.0,95.18011475,0.0,24.90054703,1004.099976,26.8506813,0.0,142.0760498,0.498339921,470.085968,91.09863281,1,1
2021-12-13 23:20 +08:00,20.0,62.88333511,79.14167023,27.44599915,40.39666748,9.533333778,408.6666565,1,0.0,0.10157,0.103515,0.0,0.01758,77.03525543,100.0,26.5,7.782995224,0.0,0.0,23.76723289,17,0.0,95.18011475,0.0,24.90054703,1004.001648,26.89999962,0.0,137.3883667,0.639342368,469.8930664,91.39836121,1,1
2021-12-13 23:25 +08:00,20.0,62.31666565,79.05233002,27.4640007,47.80333328,8.966666222,408.6666565,1,0.0,0.06738,0.103515,0.0,0.01563,73.45477295,100.0,26.5,7.782995224,0.0,0.0,23.76723289,17,0.0,95.18011475,0.0,25.00113106,1003.900024,26.79999924,0.0,300.4231873,0.446051985,470.0929565,91.99671173,1,1
2021-12-13 23:30 +08:00,20.0,61.86666489,78.99732971,27.49066734,55.63000107,9.0,409.8999939,1,0.0,0.06738,0.10156,0.0,0.01758,80.79663086,100.0,26.5,7.782995224,0.0,0.0,23.91599464,17,0.0,95.18011475,0.0,25.00113106,1004.099976,26.79999924,0.0,115.226738,1.099172831,469.6047363,92.30000305,1,1
2021-12-13 23:35 +08:00,20.0,61.91333389,78.94599915,27.50966644,49.46666718,8.833333015,411.5333252,1,0.0,0.06738,0.10156,0.0,0.01757,80.62602234,100.0,26.5,7.782995224,0.0,0.0,23.91599464,17,0.0,95.18011475,0.0,25.00113106,1004.099976,26.79999924,0.0,354.0148315,1.217143059,469.0900269,92.69670105,0,0
2021-12-13 23:40 +08:00,20.0,61.9766655,78.9383316,27.50933266,44.90333176,9.699999809,412.1666565,1,0.0,0.0505375,0.101565,0.0,0.01563,73.33384705,100.0,26.5,7.782995224,0.0,0.0,23.91599464,17,0.0,95.18011475,0.0,25.10056686,1004.099976,26.79999924,0.0,266.9812317,0.371160865,469.1916504,92.70165253,0,0
2021-12-13 23:45 +08:00,20.10000038,61.96666718,79.00800323,27.4956665,45.12333298,9.300000191,410.0333252,1,0.0,0.0505375,0.101565,0.0,0.01758,73.39581299,100.0,26.5,7.782995224,0.0,0.0,24.06500053,17,0.0,94.68463135,0.0,25.10056686,1004.099976,26.79999924,0.0,44.13742828,0.458682716,467.9070129,93.0,0,0
2021-12-13 23:50 +08:00,20.66666603,61.9066658,78.98000336,27.51199913,47.94666672,9.166666985,407.8333435,1,0.0,0.0505375,0.06673,0.0,0.01757,73.39625549,100.0,26.5,7.782995224,0.0,0.0,24.06500053,17,0.0,94.68463135,0.0,25.20104408,1004.199158,26.79999924,0.0,278.3890686,1.420630455,469.6864929,93.0,0,0
2021-12-13 23:55 +08:00,21.29999924,61.9366684,78.94599915,27.52233315,52.78666687,8.933333397,408.6333313,1,0.0,0.0505375,0.06673,0.0,0.01563,87.36611938,100.0,26.5,7.782995224,0.0,0.0,24.21117592,17,0.0,94.68463135,0.0,25.20273781,1004.099976,26.79999924,0.0,240.26474,0.167827919,469.6832275,93.2016449,0,0
2021-12-14 00:00 +08:00,21.41379356,61.95517349,78.69482422,27.55758667,59.29999924,8.896552086,408.2758484,1,0.0,0.051025,0.06673,0.0,0.01758,73.39625549,100.0,26.5,7.782995224,0.0,0.0,24.21362305,17,0.0,94.68463135,0.0,25.20273781,1004.099976,26.79999924,0.0,316.6598816,0.486135691,469.0867004,93.40000153,0,0
2021-12-14 00:05 +08:00,20.0,61.31428528,75.14749908,27.27857208,64.04642487,6.892857075,408.4285583,1,0.0,0.051025,0.10254,0.0,0.02539,77.21292114,100.0,26.5,7.782995224,0.0,0.0,24.21362305,17,0.0,94.68463135,0.0,25.30373192,1003.900024,26.79999924,0.0,304.2593384,0.66884619,469.8798828,93.60329437,0,0
2021-12-14 00:10 +08:00,20.0,62.27999878,72.83999634,26.79800034,69.54666901,5.233333111,408.4666748,1,0.0,0.051025,0.10254,0.0,0.02539,84.06322479,100.0,26.5,7.782995224,0.0,0.0,24.21362305,17,0.0,94.14833069,0.0,25.30373192,1003.900024,26.79999924,0.0,129.0186462,0.591991901,468.9067688,93.99668121,0,0
2021-12-14 00:15 +08:00,20.0,62.62333298,71.28866577,26.62533379,76.17333221,3.666666746,406.7666626,1,0.0,0.051025,0.101565,0.0,0.02539,77.15660095,100.0,26.5,7.782995224,0.0,0.0,24.36234283,17,0.0,93.65238953,0.0,25.4056797,1003.900024,26.79999924,0.0,293.0823975,0.635798275,469.1065674,94.19999695,0,0
2021-12-14 00:20 +08:00,20.0,62.82666779,69.83466339,26.63533401,78.73332977,2.633333445,410.6333313,1,0.0,0.050295,0.101565,0.0,0.02539,69.43183136,100.0,26.5,7.782995224,0.0,0.0,24.36234283,17,0.0,93.65238953,0.0,25.4056797,1003.900024,26.69835663,0.0,326.1727905,0.897535086,468.8934937,94.30000305,0,0
2021-12-14 00:25 +08:00,20.0,63.00666809,68.72433472,26.70833397,79.87666321,2.299999952,407.0666809,1,0.200928,0.050295,0.00097,0.0,0.02539,73.45575714,100.0,26.5,7.782995224,0.0,0.0,24.36234283,17,0.0,93.65238953,0.0,25.50720596,1003.900024,26.70000076,0.0,291.8435974,0.569999993,470.0763855,94.00331879,0,0
2021-12-14 00:30 +08:00,20.0,62.9766655,68.15733337,26.85866737,83.79000092,2.433333397,405.1666565,1,0.0,0.050295,0.10303,0.0,0.02539,73.39569092,100.0,26.5,7.782995224,0.0,0.0,24.51113892,17,0.0,93.65238953,0.0,25.50720596,1003.900024,26.70000076,0.0,258.170166,0.49626857,468.4969482,94.19999695,0,0
2021-12-14 00:35 +08:00,20.0,62.88999939,67.83599854,26.9640007,97.55666351,2.033333302,403.2000122,1,0.0,0.050295,0.10303,0.0,0.02735,73.33384705,100.0,26.5,7.782995224,0.0,0.0,24.51113892,17,0.0,93.65238953,0.0,25.50720596,1003.799988,26.70000076,0.0,291.692688,1.226208329,469.103302,94.00332642,0,0
2021-12-14 00:40 +08:00,20.0,63.08333206,67.61000061,27.01833344,131.4499969,1.899999976,402.0,1,0.0,0.0037072222222222224,0.100095,0.0,0.02539,60.58110809,100.0,26.5,7.782995224,0.0,0.0,24.51113892,17,0.0,93.65238953,0.0,25.60721207,1003.799988,26.60000038,0.0,19.17267609,0.834753036,468.6934814,94.0,0,0
2021-12-14 00:45 +08:00,20.0,63.18999863,67.33866882,27.06766701,130.4100037,1.966666698,405.3666687,1,0.0,0.0037072222222222224,0.100095,0.0,0.02539,55.8002243,100.0,26.5,7.782995224,0.0,0.0,24.51113892,17,0.0,93.15660095,0.0,25.60721207,1003.603271,26.6016407,0.0,249.5970612,0.827545941,469.0834961,93.80000305,0,0
2021-12-14 00:50 +08:00,20.0,62.72333145,67.19499969,27.08166695,142.0866699,1.899999976,406.3999939,1,0.0,0.0037072222222222224,0.06901333333333333,0.0,0.02539,60.73550797,100.0,26.5,7.782995224,0.0,0.0,24.51113892,17,0.0,93.15660095,0.0,25.60721207,1003.650818,26.70000076,0.0,33.11952972,0.746764958,468.9100037,93.80000305,0,0
2021-12-14 00:55 +08:00,20.14814758,61.48518372,66.97481537,27.12999916,264.3888855,1.814814806,403.444458,1,0.0,0.0037072222222222224,0.06901333333333333,0.0,0.02539,60.57751465,100.0,26.5,7.782995224,0.0,0.0,24.66002464,17,0.0,93.15660095,0.0,25.60721207,1003.40332,26.60000038,0.0,310.4369202,0.603262544,468.9033508,93.80000305,0,0
2021-12-14 01:00 +08:00,20.0,62.40000153,66.4960022,27.23066711,275.9233398,1.666666627,405.4333191,1,0.0,0.0037072222222222224,0.06901333333333333,0.0,0.02539,55.8002243,100.0,26.5,7.782995224,0.0,0.0,24.66002464,17,0.0,93.15660095,0.0,25.70730972,1003.400024,26.60000038,0.0,301.2488403,0.726193607,468.6934814,93.80000305,0,0
2021-12-14 01:05 +08:00,20.0,61.89666748,66.05766296,27.33866692,276.6533203,1.533333302,408.4333191,1,0.0,0.0037072222222222224,0.103515,0.0,0.01758,55.8002243,100.0,26.5,7.782995224,0.0,0.0,24.66002464,17,0.0,92.6605072,0.0,25.70730972,1003.400024,26.60000038,0.0,354.8287048,1.254900575,469.2932739,94.19999695,0,0
2021-12-14 01:10 +08:00,20.0,61.83000183,65.74633026,27.39033318,277.2666626,1.700000048,408.5666809,1,0.0,0.0037072222222222224,0.103515,0.0,0.01562,55.88075256,100.0,26.5,7.782995224,0.0,0.0,24.66002464,17,0.0,92.6605072,0.0,25.70730972,1003.301636,26.60000038,0.0,169.8600922,0.494201839,468.6868591,94.59503174,0,0
2021-12-14 01:15 +08:00,20.0,62.0233345,65.47266388,27.451334,277.2666626,1.399999976,409.6000061,1,0.0,0.0037072222222222224,0.100095,0.0,0.01758,60.66123199,100.0,26.5,7.782995224,0.0,0.0,24.80921173,17,0.0,92.6605072,0.0,25.80898857,1003.299988,26.5,0.0,293.5090332,0.634384453,468.8869019,94.40330505,0,0
2021-12-14 01:20 +08:00,20.0,62.20000076,65.32499695,27.47533417,277.6600037,1.600000024,410.5333252,1,0.0,0.0037072222222222224,0.100095,0.0,0.01758,55.88107681,100.0,26.5,7.782995224,0.0,0.0,24.80921173,17,0.0,92.16446686,0.0,25.80898857,1003.299988,26.5,0.0,258.3717346,0.719521344,466.9139709,94.40332794,0,0
2021-12-14 01:25 +08:00,20.0,62.09000015,65.17066956,27.50533295,279.7099915,1.633333325,409.5333252,1,0.0,0.0037072222222222224,0.00293,0.0,0.01562,60.49279404,100.0,26.5,7.782995224,0.0,0.0,24.80921173,17,0.0,92.16446686,0.0,25.80898857,1003.200012,26.5,0.0,171.9970398,0.389999986,469.2701416,94.59999847,0,0
2021-12-14 01:30 +08:00,20.0,62.02999878,65.0593338,27.53300095,280.6333313,1.399999976,411.1666565,1,0.0,0.0037072222222222224,0.101565,0.0,0.01758,50.56042862,100.0,26.5,7.782995224,0.0,0.0,24.80921173,17,0.0,92.16446686,0.0,25.90701675,1002.903381,26.5,0.0,346.2516174,1.360020876,467.9038391,94.59999847,0,0
2021-12-14 01:35 +08:00,20.0,61.68000031,64.95700073,27.5593338,273.980011,1.466666698,414.0666809,1,0.0,0.0037072222222222224,0.101565,0.0,0.01758,55.88075256,100.0,26.5,7.782995224,0.0,0.0,24.80921173,17,0.0,92.16446686,0.0,25.90867615,1002.900024,26.5,0.0,330.8760681,0.565858424,468.09375,94.69999695,0,0
2021-12-14 01:40 +08:00,20.0,62.34666824,64.93499756,27.54733276,275.269989,1.633333325,416.6666565,1,0.0,0.0037072222222222224,0.06770666666666666,0.0,0.01562,55.8002243,100.0,26.5,7.782995224,0.0,0.0,24.95806313,17,0.0,91.66760254,0.0,25.90867615,1002.801636,26.39999962,0.0,328.723053,0.681665003,467.5139771,94.90332794,0,0
2021-12-14 01:45 +08:00,20.25926018,61.87407303,64.85814667,27.5948143,283.4888916,1.814814806,419.8148193,1,0.0,0.0037072222222222224,0.06770666666666666,0.0,0.01758,55.8002243,100.0,26.5,7.782995224,0.0,0.0,24.95806313,17,0.0,91.66760254,0.0,25.90867615,1002.799988,26.39999962,0.0,239.1024933,0.798893154,468.6901855,94.99834442,0,0
2021-12-14 01:50 +08:00,20.0,61.80666733,64.71533203,27.63033295,279.1900024,1.799999952,427.0,1,0.0,0.0037072222222222224,0.06770666666666666,0.0,0.01758,53.1807251,100.0,26.5,7.782995224,0.0,0.0,24.95806313,17,0.0,91.66760254,0.0,26.00792885,1002.799988,26.39999962,0.0,174.7525787,0.160832494,467.290741,95.5,0,0
2021-12-14 01:55 +08:00,20.0,61.86999893,64.66100311,27.61466599,274.1933289,1.766666651,429.5333252,1,0.0,0.0037072222222222224,0.100585,0.0,0.01563,60.66123199,100.0,26.5,7.782995224,0.0,0.0,24.95806313,17,0.0,91.16313171,0.0,26.00792885,1002.700012,26.39833832,0.0,315.8525696,1.147175193,467.6872559,95.49667358,0,0
2021-12-14 02:00 +08:00,20.0,62.30666733,64.58133698,27.60000038,283.3233337,1.733333349,428.5666809,1,0.0,0.0037072222222222224,0.100585,0.0,0.01757,55.61759949,100.0,26.5,7.782995224,0.0,0.0,24.95806313,17,0.0,91.15460968,0.0,26.00792885,1002.700012,26.29999924,0.0,348.1287842,0.663749158,467.0975342,95.30000305,0,0
2021-12-14 02:05 +08:00,20.0,62.44333267,64.59033203,27.60666656,280.4266663,1.600000024,430.7000122,1,0.0,0.0037072222222222224,0.00196,0.0,0.01758,55.8002243,100.0,26.5,7.782995224,0.0,0.0,25.10513878,17,0.0,90.65960693,0.0,26.00792885,1002.599976,26.29999924,0.0,105.4747849,0.172712326,467.4906921,95.5,0,0
2021-12-14 02:10 +08:00,23.79999924,61.83000183,64.58666992,27.59733391,265.1000061,1.733333349,433.0333252,1,0.0,0.0037072222222222224,0.100585,0.0,0.01563,55.87895584,100.0,26.5,7.782995224,0.0,0.0,25.10762405,17,0.0,90.65960693,0.0,26.10876083,1002.5,26.29999924,0.0,309.1268005,0.699999988,466.897644,95.5,0,0
2021-12-14 02:15 +08:00,27.33333397,62.20999908,64.57633209,27.58833313,276.1400146,1.966666698,435.4333191,1,0.0,0.0037072222222222224,0.100585,0.0,0.01757,50.56179428,100.0,26.5,7.782995224,0.0,0.0,25.10762405,17,0.0,90.65960693,0.0,26.10876083,1002.5,26.29999924,0.0,282.3285217,0.365655154,467.870575,95.5,0,0
2021-12-14 02:20 +08:00,21.23333359,62.23333359,64.52566528,27.58399963,282.8166809,1.799999952,434.6666565,1,0.0,0.0037072222222222224,0.100585,0.0,0.01758,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.10762405,17,0.0,90.65960693,0.0,26.10876083,1002.5,26.29999924,0.0,325.1104431,1.409999967,467.4907227,95.5,0,0
2021-12-14 02:25 +08:00,20.60000038,61.82666779,64.45333099,27.6060009,280.3066711,1.633333325,432.8333435,1,0.0,0.0037072222222222224,0.100585,0.0,0.01563,55.61229706,100.0,26.5,7.782995224,0.0,0.0,25.10762405,17,0.0,90.65960693,0.0,26.10876083,1002.400024,26.29999924,0.0,331.3763428,1.084682107,468.6535339,95.5,0,0
2021-12-14 02:30 +08:00,20.16666603,62.1566658,64.47633362,27.58099937,278.4700012,1.666666627,434.0,1,0.0,0.0037072222222222224,0.06803333333333333,0.0,0.01758,60.49588776,100.0,26.5,7.782995224,0.0,0.0,25.10762405,17,0.0,90.65960693,0.0,26.10876083,1002.301636,26.29999924,0.0,307.9946899,0.438579768,467.4940186,95.5,0,0
2021-12-14 02:35 +08:00,20.13333321,61.99000168,64.51200104,27.5613327,271.9500122,1.566666722,435.4333191,1,0.0,0.0037072222222222224,0.06803333333333333,0.0,0.01757,55.75649643,100.0,26.5,7.782995224,0.0,0.0,25.10762405,17,0.0,90.16441345,0.0,26.20979118,1002.299988,26.29999924,0.0,85.24843597,0.362626672,468.0871887,95.5,0,0
2021-12-14 02:40 +08:00,20.11111069,61.085186,64.4492569,27.5618515,268.985199,1.777777791,439.4814758,1,0.0,0.0037072222222222224,0.06803333333333333,0.0,0.01563,55.71359634,100.0,26.5,7.782995224,0.0,0.0,25.25616455,17,0.0,90.16441345,0.0,26.20979118,1002.299988,26.29999924,0.0,338.0053101,0.08173833,467.6641541,95.69999695,0,0
2021-12-14 02:45 +08:00,20.0,62.0,64.44799805,27.548666,269.1000061,1.600000024,437.8333435,1,0.0,0.0037072222222222224,0.101565,0.0,0.01758,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.25616455,17,0.0,90.16441345,0.0,26.20979118,1002.299988,26.29999924,0.0,349.8557129,0.46769473,467.3006592,95.9967041,0,0
2021-12-14 02:50 +08:00,20.0,62.43999863,64.20033264,27.61899948,267.1666565,1.5,438.7999878,2,0.0,0.0037072222222222224,0.101565,0.0,0.01758,55.61342239,100.0,26.5,7.782995224,0.0,0.0,25.25616455,17,0.0,90.16441345,0.0,26.20979118,1002.299988,26.29999924,0.0,342.4408569,0.774372935,467.0942383,96.0,0,0
2021-12-14 02:55 +08:00,20.0,62.06666565,64.23500061,27.58766747,259.1700134,1.700000048,436.6666565,2,0.0,0.0037072222222222224,0.06738333333333334,0.0,0.01562,55.8002243,100.0,26.5,7.782995224,0.0,0.0,25.25616455,17,0.0,90.16441345,0.0,26.20979118,1002.198364,26.29999924,0.0,52.15811157,0.112209663,466.8943481,96.0,0,0
2021-12-14 03:00 +08:00,20.0,62.57666779,64.17466736,27.59600067,257.1499939,1.700000048,436.8333435,2,0.0,0.0037072222222222224,0.06738333333333334,0.0,0.01758,55.8002243,100.0,26.5,7.782995224,0.0,0.0,25.25616455,17,0.0,89.65658569,0.0,26.31056786,1002.099976,26.29999924,0.0,327.79245,1.234290004,465.5181274,96.19999695,0,0
2021-12-14 03:05 +08:00,20.0,62.73333359,64.07666779,27.6186676,258.3099976,1.600000024,435.8333435,2,0.0,0.0037072222222222224,0.06738333333333334,0.0,0.01758,60.58226013,100.0,26.5,7.782995224,0.0,0.0,25.25616455,17,0.0,89.65658569,0.0,26.31056786,1001.900024,26.29999924,0.0,322.7770386,0.699999988,466.6877441,95.7983551,0,0
2021-12-14 03:10 +08:00,20.0,62.07333374,63.96300125,27.62700081,257.9633484,1.466666698,434.5333252,2,0.0,0.0037072222222222224,0.100095,0.0,0.01562,55.8002243,100.0,26.5,7.782995224,0.0,0.0,25.25616455,17,0.0,89.15927124,0.0,26.31056786,1002.099976,26.29999924,0.0,166.1699066,0.257983863,467.1925049,95.69999695,0,0
2021-12-14 03:15 +08:00,20.0,61.94666672,63.83366776,27.6566658,251.9233398,1.666666627,435.2999878,2,0.0,0.0037072222222222224,0.100095,0.0,0.01758,44.61048889,100.0,26.5,7.782995224,0.0,0.0,25.40235138,17,0.0,89.15927124,0.0,26.31056786,1002.099976,26.29999924,0.0,337.1423035,0.151493892,466.7009888,95.99751282,0,0
2021-12-14 03:20 +08:00,20.29999924,62.04666519,63.60800171,27.71666718,252.5500031,1.466666698,433.1666565,1,0.0,0.0037072222222222224,0.10254,0.0,0.01758,55.56623459,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.31056786,1002.099976,26.10000038,0.0,114.7210999,0.11889191,466.8910522,96.29506683,0,0
2021-12-14 03:25 +08:00,21.13333321,61.64666748,63.34433365,27.78333282,249.9700012,1.433333278,432.3666687,1,0.0,0.0037072222222222224,0.10254,0.0,0.01562,55.8002243,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.31056786,1002.099976,26.10000038,0.0,252.9322968,0.586709976,467.0909424,96.5,0,0
2021-12-14 03:30 +08:00,21.07407379,61.02962875,63.06518555,27.84444427,249.2555542,1.296296239,428.5185242,1,0.0,0.0037072222222222224,0.06836,0.0,0.01758,55.71342087,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.35943794,1001.900024,26.10000038,0.0,332.8937683,0.216460913,467.3956909,96.69668579,0,0
2021-12-14 03:35 +08:00,20.0,61.59666824,63.21933365,27.78899956,254.2700043,1.333333373,426.4666748,1,0.0,0.0037072222222222224,0.06836,0.0,0.01758,50.55964279,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.40995407,1001.900024,26.10000038,0.0,241.3643951,0.414784938,467.0091248,96.7983551,0,0
2021-12-14 03:40 +08:00,20.0,62.04666519,63.13333511,27.82500076,250.4600067,1.166666627,421.4666748,1,0.0,0.0037072222222222224,0.06836,0.0,0.01562,55.71316147,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.40995407,1001.900024,26.10000038,0.0,96.3897171,0.67285502,468.0870972,96.50332642,0,0
2021-12-14 03:45 +08:00,20.0,61.57333374,63.05766678,27.84133339,246.2433319,1.299999952,420.6333313,1,0.0,0.0037072222222222224,0.06835666666666666,0.0,0.01758,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.40995407,1001.799988,26.10000038,0.0,290.2511902,0.169503495,467.6872864,96.69999695,0,0
2021-12-14 03:50 +08:00,20.0,61.57666779,62.98266602,27.85533333,240.7733307,1.166666627,419.3666687,1,0.0,0.0037072222222222224,0.06835666666666666,0.0,0.01758,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.40995407,1001.799988,26.20000076,0.0,330.2189026,0.888029814,466.897644,96.50164032,0,0
2021-12-14 03:55 +08:00,20.0,62.04666519,63.04800034,27.80500031,246.7133331,1.266666651,418.3999939,1,0.0,0.0037072222222222224,0.06835666666666666,0.0,0.01563,55.87943268,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.40995407,1001.799988,26.20000076,0.0,354.3435974,0.591385782,466.3144226,96.69668579,0,0
2021-12-14 04:00 +08:00,20.0,62.4766655,63.09500122,27.78800011,252.4733276,1.200000048,419.8666687,1,0.0,0.0037072222222222224,0.10254,0.0,0.01757,47.49360657,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.40995407,1001.601624,26.20000076,0.0,349.5913086,0.790804684,467.2973633,96.69999695,0,0
2021-12-14 04:05 +08:00,20.0,61.73666763,63.11733246,27.76000023,257.0466614,1.233333349,418.0333252,1,0.0,0.0037072222222222224,0.10254,0.0,0.01758,55.61630249,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.40995407,1001.601624,26.20000076,0.0,188.6251678,0.188057423,468.2770691,96.79834747,0,0
2021-12-14 04:10 +08:00,20.36666679,61.68999863,63.12200165,27.74500084,255.8033295,1.200000048,418.3666687,1,0.0,0.0037072222222222224,0.06705666666666667,0.0,0.01563,52.96715164,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.40995407,1001.600769,26.10082054,0.0,256.3755188,0.625484943,467.1007996,96.70082092,0,0
2021-12-14 04:15 +08:00,21.76666641,62.35333252,63.13066483,27.76433372,255.1699982,1.266666651,420.7333374,1,0.0,0.0037072222222222224,0.06705666666666667,0.0,0.01757,46.77036667,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.51000404,1001.475403,26.10000038,0.0,318.094635,0.910318434,467.0809631,96.88687897,0,0
2021-12-14 04:20 +08:00,21.6071434,61.32857132,63.09642792,27.77464294,245.9107208,1.25,422.1785583,1,0.0,0.0037072222222222224,0.06705666666666667,0.0,0.01758,50.15797043,100.0,26.5,7.782995224,0.0,0.0,25.40481949,17,0.0,89.15927124,0.0,26.51000404,1001.532227,26.10000038,0.0,331.2355347,0.881652892,467.4677429,97.06611633,0,0
2021-12-14 04:25 +08:00,20.0,61.58965683,63.12586212,27.74689674,250.7448273,1.137930989,423.9310303,1,0.0,0.0037072222222222224,0.10059,0.0,0.01563,55.75642014,100.0,26.5,7.782995224,0.0,0.0,25.55106735,17,0.0,89.15927124,0.0,26.51000404,1001.599976,26.10000038,0.0,331.6612244,0.979178548,466.114563,97.21381378,0,0
2021-12-14 04:30 +08:00,20.0,61.96363449,62.94954681,27.79454613,253.3727264,1.181818128,424.0454407,1,0.0,0.0037072222222222224,0.10059,0.0,0.01758,47.49380493,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.51000404,1001.599976,26.10000038,0.0,322.0243225,0.566751182,466.2978516,97.19999695,0,0
2021-12-14 04:35 +08:00,20.0,61.96363449,62.94954681,27.79454613,253.3727264,1.181818128,424.0454407,1,0.0,0.0037072222222222224,0.06738333333333334,0.0,0.01757,44.56228256,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.51000404,1001.599976,26.10000038,0.0,265.3161926,0.870000005,466.4945068,97.19999695,0,0
2021-12-14 04:40 +08:00,20.0,61.96363449,62.94954681,27.79454613,253.3727264,1.181818128,424.0454407,1,0.0,0.0037072222222222224,0.06738333333333334,0.0,0.01563,55.71385574,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.51000404,1001.599976,26.0,0.0,267.6126404,0.569010973,466.6877441,97.30000305,0,0
2021-12-14 04:45 +08:00,20.0,61.96363449,62.94954681,27.79454613,253.3727264,1.181818128,424.0454407,1,0.0,0.0037072222222222224,0.06738333333333334,0.0,0.01758,55.71418762,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.51000404,1001.599976,26.09835815,0.0,267.2325134,0.903431833,465.6947632,97.30000305,0,0
2021-12-14 04:50 +08:00,,,,27.79454613,,,,1,0.0,0.0037072222222222224,0.10205,0.0,0.01758,44.61019516,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.51000404,1001.599976,26.0,0.0,227.3066864,0.261790574,466.2879333,97.5,0,0
2021-12-14 04:55 +08:00,,,,27.79454613,,,,1,0.0,0.0037072222222222224,0.10205,0.0,0.01562,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.51000404,1001.400024,26.0,0.0,313.2311096,1.437703013,465.9111633,97.5,0,0
2021-12-14 05:00 +08:00,,,,27.79454613,,,,1,0.0,0.0037072222222222224,0.06673,0.0,0.01758,55.71350479,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.51000404,1001.400024,26.0,0.0,352.325531,0.956594348,466.6943359,97.30331421,0,0
2021-12-14 05:05 +08:00,,,,27.79454613,,,,1,0.0,0.0037072222222222224,0.06673,0.0,0.01953,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.51000404,1001.400024,26.0,0.0,272.5226135,0.730000019,466.1012573,97.30000305,0,0
2021-12-14 05:10 +08:00,,,,27.79454613,,,,1,0.0,0.0042114583333333335,0.06673,0.0,0.01953,55.71316147,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.60775566,1001.398376,26.0,0.0,286.5098267,0.552658617,466.4779053,97.49667358,0,0
2021-12-14 05:15 +08:00,,,,27.79454613,,,,1,0.0,0.0042114583333333335,0.10205,0.0,0.01953,50.56008148,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.60940742,1001.496704,26.0,0.0,11.37230873,0.538175881,466.3045044,97.5,0,0
2021-12-14 05:20 +08:00,,,,27.79454613,,,,1,0.0,0.0042114583333333335,0.10205,0.0,0.01953,44.51317596,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.60940742,1001.398376,26.0,0.0,54.22003174,0.53809464,466.7009277,97.19999695,0,0
2021-12-14 05:25 +08:00,20.0,61.63124847,63.30625153,27.62125015,264.6187439,1.5625,448.375,1,0.0,0.0042114583333333335,0.101075,0.0,0.02149,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.60940742,1001.400024,26.0,0.0,276.875061,0.731328964,466.3045349,97.5,0,0
2021-12-14 05:30 +08:00,20.0,61.63124847,63.30625153,27.62125015,264.6187439,1.5625,448.375,1,0.0,0.0042114583333333335,0.101075,0.0,0.01953,44.51317596,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.60940742,1001.398376,26.0,0.0,250.9703217,0.180878967,466.4846191,97.5,0,0
2021-12-14 05:35 +08:00,20.0,61.63124847,63.30625153,27.62125015,264.6187439,1.5625,448.375,1,0.199585,0.0042114583333333335,0.00098,0.0,0.01953,44.69802475,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.60940742,1001.599976,26.0,0.0,254.977951,0.634339035,465.5115051,97.5,0,0
2021-12-14 05:40 +08:00,20.0,61.63124847,63.30625153,27.62125015,264.6187439,1.5625,448.375,1,0.000488,0.0042114583333333335,0.10156,0.0,0.01953,47.49273682,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.60940742,1001.599976,26.0,0.0,342.8413391,1.185974956,466.284668,97.69999695,0,0
2021-12-14 05:45 +08:00,20.0,62.43999863,63.14933395,27.64166641,271.2900085,1.433333278,450.9666748,1,0.0,0.0042114583333333335,0.10156,0.0,0.01953,55.50607681,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.66399384,0.0,26.60940742,1001.599976,26.0,0.0,339.3389282,0.331487805,465.6980591,97.5,0,0
2021-12-14 05:50 +08:00,24.48275948,62.84482574,63.12103271,27.64344788,249.9896545,1.482758641,451.4137878,1,0.0,0.0042114583333333335,0.06738333333333334,0.0,0.01953,44.69709396,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.599976,25.89999962,0.0,72.93012238,0.54868567,465.888092,97.99835968,0,0
2021-12-14 05:55 +08:00,20.10000038,62.22999954,62.98366547,27.68266678,232.1999969,1.366666675,449.7666626,1,0.0,0.0042114583333333335,0.06738333333333334,0.0,0.01954,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.599976,25.89999962,0.0,123.3939056,0.137006387,465.1081848,98.19999695,0,0
2021-12-14 06:00 +08:00,20.0,62.59666824,62.97066498,27.66833305,258.6499939,1.566666722,447.9333191,1,0.0,0.0042114583333333335,0.06738333333333334,0.0,0.01953,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.598328,26.0,0.0,236.0140076,0.253374785,466.4895325,98.0,0,0
2021-12-14 06:05 +08:00,20.03333282,62.33666611,62.96766663,27.67933273,280.9166565,1.533333302,452.5333252,1,0.0,0.0042114583333333335,0.11328,0.0,0.01953,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.400024,26.0,0.0,273.0492249,0.546036005,466.6943359,98.19669342,0,0
2021-12-14 06:10 +08:00,20.20000076,62.24000168,63.14066696,27.67399979,254.7799988,1.466666698,454.3999939,1,0.0,0.0042114583333333335,0.09082,0.0,0.02148,44.61058426,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.542358,26.0,0.0,275.6864319,0.663910091,466.1079407,98.05760956,0,0
2021-12-14 06:15 +08:00,20.33333397,62.33000183,63.16533279,27.6863327,233.293335,1.333333373,459.5,1,0.0,0.0042114583333333335,0.07422,0.0,0.01953,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.599976,26.0,0.0,287.9811401,0.690326869,466.4945068,98.19999695,0,0
2021-12-14 06:20 +08:00,20.13333321,62.63333511,63.13000107,27.69433403,205.6233368,1.466666698,460.4333191,1,0.0,0.0042114583333333335,0.07422,0.0,0.01953,44.47558975,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.679321,26.0,0.0,323.8358765,1.024607778,465.7423096,98.11901093,0,0
2021-12-14 06:25 +08:00,20.13333321,62.69666672,63.13700104,27.69433403,200.886673,1.866666675,459.1000061,1,0.0,0.0042114583333333335,0.07422,0.0,0.01954,44.61068344,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.89917,25.90083122,0.0,42.40523911,1.102265954,466.6910095,98.30000305,0,0
2021-12-14 06:30 +08:00,20.1785717,61.86785889,63.07107162,27.70857048,203.3714294,2.321428537,459.3571472,1,0.0,0.0042114583333333335,0.09375,0.0,0.01953,44.60971069,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.816956,25.98305702,0.0,219.4898987,0.370784193,466.2912903,98.21694183,0,0
2021-12-14 06:35 +08:00,20.0,62.26666641,63.00066757,27.701334,208.4033356,1.633333325,460.1000061,1,0.0,0.0042114583333333335,0.09375,0.0,0.01953,44.51317596,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.89917,26.0,0.0,11.69902802,0.398423046,466.1398926,98.30000305,0,0
2021-12-14 06:40 +08:00,20.0,62.86896515,62.97275925,27.68275833,209.4793091,1.758620739,459.0689697,1,0.0,0.0042114583333333335,0.06705666666666667,0.0,0.01953,52.60380173,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.900024,26.0,0.0,306.0109863,0.577694714,465.3954773,98.39835358,0,0
2021-12-14 06:45 +08:00,20.0,62.67333221,63.07166672,27.65633392,189.1799927,1.600000024,454.3999939,1,0.0,0.0042114583333333335,0.06705666666666667,0.0,0.01953,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1002.098328,26.0,0.0,267.8860168,0.255322397,466.897644,98.5,0,0
2021-12-14 06:50 +08:00,193.8999939,62.95666504,63.17666626,27.62433243,183.3066711,1.633333325,454.3333435,2,0.0,0.0042114583333333335,0.06705666666666667,0.0,0.01953,46.90494919,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1001.986206,25.89999962,0.569071114,128.2528229,0.530268788,466.2536316,98.5,0,0
2021-12-14 06:55 +08:00,325.2999878,62.90000153,63.21733475,27.6609993,205.9633331,1.766666651,459.7333374,2,0.0,0.0042114583333333335,0.10303,0.0,0.02149,51.28582001,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1002.099976,25.89999962,1.250017643,287.2988892,0.172507256,466.2957153,98.5,0,0
2021-12-14 07:00 +08:00,184.3666687,62.54000092,63.31399918,27.58099937,217.0233307,1.566666722,458.8666687,2,0.0,0.0042114583333333335,0.10303,0.0,0.01953,45.05425644,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1002.099976,25.93986893,3.196099043,265.8762512,0.555752933,466.69104,98.30065155,0,0
2021-12-14 07:05 +08:00,113.4666672,63.01333237,63.41833496,27.55266762,274.3633423,1.433333278,457.8666687,2,0.0,0.0042114583333333335,0.06770666666666666,0.0,0.01953,47.75925064,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1002.133301,26.0,6.666829586,230.0516205,0.963236451,467.190094,97.7666626,0,0
2021-12-14 07:10 +08:00,67.33333588,62.45999908,63.06966782,27.67133331,240.0,1.799999952,459.7000122,2,0.0,0.0042114583333333335,0.06770666666666666,0.0,0.01953,50.46424484,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1002.200012,26.0,11.97807789,207.5448303,0.816437602,466.6893921,97.40164948,0,0
2021-12-14 07:15 +08:00,34.16666794,62.49333191,62.98566818,27.6970005,220.1333313,1.399999976,457.4666748,2,0.0,0.0042114583333333335,0.06770666666666666,0.0,0.01953,50.37656021,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1002.200012,26.10000038,23.96703339,280.8445129,0.379999995,467.2940674,97.40329742,0,0
2021-12-14 07:20 +08:00,25.8571434,62.93571472,63.01250076,27.65107155,218.4392853,1.357142806,455.6071472,1,0.0,0.0042114583333333335,0.06868666666666666,0.0,0.01953,47.82909775,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1002.200012,26.17136383,40.4136467,302.0809326,0.494181901,467.0953369,96.75772858,0,0
2021-12-14 07:25 +08:00,20.0,62.47333145,63.12599945,27.62566757,236.0533295,1.866666675,458.9666748,1,0.0,0.0042114583333333335,0.06868666666666666,0.0,0.01953,44.52410507,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,88.16443634,0.0,26.60940742,1002.200012,26.23742867,54.24568558,249.7831421,0.593493581,468.0921021,96.57523346,0,0
2021-12-14 07:30 +08:00,20.0,62.50666809,63.16766739,27.63333321,295.1033325,1.366666675,459.1000061,1,0.0,0.0042114583333333335,0.06868666666666666,0.0,0.01954,39.91761017,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,87.66886902,0.0,26.60940742,1002.200012,26.42454147,65.472435,326.187439,1.260861635,469.8880615,95.95153046,0,0
2021-12-14 07:35 +08:00,20.0,62.84482574,63.05896378,27.64862061,339.751709,1.586206913,459.6551819,1,0.0,0.0042114583333333335,0.06738,0.0,0.01953,36.8274231,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,87.66886902,0.0,26.60940742,1002.200012,26.5,66.40786743,335.9860229,1.446183562,471.5840454,95.22104645,0,0
2021-12-14 07:40 +08:00,20.0,62.84000015,62.96333313,27.71033287,309.7633362,1.5,461.3666687,1,0.0,0.0042114583333333335,0.06738,0.0,0.02148,50.47319031,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,87.66886902,0.0,26.60940742,1002.300781,26.5,60.02442551,150.8355255,0.389348686,472.6248779,94.50325775,0,0
2021-12-14 07:45 +08:00,20.0,62.36999893,62.83233261,27.72966576,234.2466736,1.466666698,461.1333313,1,0.0,0.0042114583333333335,0.06738,0.0,0.01953,55.61611557,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,87.66886902,0.0,26.60940742,1002.400024,26.5,68.50009918,175.04422,0.779961467,472.4854126,94.70000458,0,0
2021-12-14 07:50 +08:00,20.0,62.63666534,63.02000046,27.65166664,178.8566742,1.633333325,455.7000122,1,0.0,0.0042114583333333335,0.1001,0.0,0.01953,59.04100037,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,87.66886902,0.0,26.60940742,1002.598877,26.60000038,76.97257996,260.2688904,0.26235801,470.5926819,94.90110016,0,0
2021-12-14 07:55 +08:00,20.20000076,62.66666794,63.08633423,27.57133293,184.7266693,1.466666698,452.2999878,1,0.0,0.0042114583333333335,0.1001,0.0,0.01953,65.15834808,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,87.66886902,0.0,26.60940742,1002.599976,26.69917488,82.97523499,104.4853973,0.308926761,471.2312622,94.7975235,0,0
2021-12-14 08:00 +08:00,20.70000076,62.63999939,63.32833481,27.49833298,181.8600006,1.299999952,452.8999939,1,0.0,0.0042114583333333335,0.06868333333333333,0.0,0.01954,60.58234024,100.0,26.5,7.782995224,0.0,0.0,25.55353355,17,0.0,87.66886902,0.0,26.60940742,1002.599976,26.70000076,95.00031281,295.2510376,0.390014231,472.0003967,94.09999847,0,0
2021-12-14 08:05 +08:00,20.96666718,62.5233345,63.20333481,27.53100014,178.6166687,1.200000048,454.6333313,1,0.0,0.0042114583333333335,0.06868333333333333,1.284011841,0.12695,1176.238525,100.0,26.5,59.52159882,54.00993347,31.04887199,20.24843407,17,83.5669632,84.6502533,109.8449936,24.92993355,1002.700012,26.70000076,104.5003357,230.1922455,0.659905553,472.0921021,93.99997711,0,0
2021-12-14 08:10 +08:00,21.63333321,62.45333481,63.30166626,27.49200058,173.406662,1.200000048,454.4666748,1,0.0,0.0042114583333333335,0.06868333333333333,1.678851531,0.12891,1179.185913,100.0,26.5,47.67333603,42.02636337,31.9474411,16.44042587,17,85.41838074,89.70902252,120.2699738,18.8209362,1002.601624,26.70000076,115.9511185,194.2443695,0.32841289,472.3085022,93.59999847,0,0
2021-12-14 08:15 +08:00,20.3928566,62.17856979,63.35285568,27.47428513,168.0535736,1.5,455.2142944,1,0.0,0.0042114583333333335,0.06706,1.750478965,0.12695,1194.781006,100.0,26.5,48.00255585,42.12066269,32.26480865,16.98607254,17,82.46685791,92.3615799,120.3031387,18.68965149,1002.599976,26.99918175,129.9509583,309.7893982,0.558365166,472.0953979,93.09999847,0,0
2021-12-14 08:20 +08:00,20.0,62.78666687,63.36966705,27.48666573,163.8466644,1.333333373,455.8666687,1,0.0,0.0042114583333333335,0.06706,1.463693303,0.12695,1194.55835,100.0,26.5,50.13941956,44.09235382,32.55106735,17.08779907,17,87.50128937,93.04191589,120.3031387,19.04193306,1002.700012,27.01666832,140.9167328,234.2757416,0.665001929,473.4242249,92.07498932,0,0
2021-12-14 08:25 +08:00,20.0,62.94482803,63.39103317,27.46931076,163.6172485,1.137930989,456.758606,1,0.0,0.0042114583333333335,0.06706,1.422140733,0.12695,1068.482178,80.40523529,26.5,49.08509445,42.3964386,32.58026123,16.98776054,17,84.51070404,93.37288666,120.3031387,18.96992493,1002.700012,27.10000038,145.5000458,281.6504822,0.790001214,473.6979065,91.44998932,0,0
2021-12-14 08:30 +08:00,20.0,62.7266655,63.44633484,27.451334,170.8699951,1.100000024,459.1000061,1,0.0,0.0042114583333333335,0.049805,0.409293071,0.12891,345.8059998,19.79706192,26.5,45.57884216,39.76104355,29.78023529,16.83921814,17,70.0335083,94.12205505,120.3031387,18.85708237,1002.700012,27.18333435,150.0833588,329.0252075,0.915000558,474.999176,90.82499695,0,0
2021-12-14 08:35 +08:00,20.0,62.88999939,63.37333298,27.46199989,172.8000031,1.100000024,459.2333374,1,0.0,0.0042114583333333335,0.049805,0.167669507,0.12695,188.8465424,9.542755127,26.5,44.35760117,38.18930054,29.06036377,16.98890305,17,64.71659851,94.42996216,120.3031387,18.85708237,1002.73999,27.20000076,161.2002716,147.6852722,0.354011565,474.1817017,89.62000275,0,0
2021-12-14 08:40 +08:00,20.0,62.66666794,63.32933426,27.46500015,176.8166656,1.166666627,457.4333191,1,0.0,0.0042114583333333335,0.10058,0.22493926,0.12696,187.341629,9.010533333,26.5,44.35760117,38.18930054,29.03381729,16.98890305,17,65.00099182,94.65575409,120.3031387,18.85708237,1002.801636,27.20000076,177.868988,116.862236,0.375895798,475.6334534,89.89672852,0,0
2021-12-14 08:45 +08:00,20.77419281,62.58064651,63.36419296,27.47354889,177.5645142,1.225806475,457.3548279,1,0.0,0.0042114583333333335,0.10303,0.186305184,0.12695,189.5725861,8.478445053,26.5,44.35760117,38.18930054,29.00727081,16.98890305,17,65.2853775,94.88154602,120.3031387,18.85708237,1003.0,27.5497551,290.117981,262.8158264,0.737689555,477.0852051,87.75221252,0,0
2021-12-14 08:50 +08:00,26.5,62.60333252,63.32566833,27.49233246,180.9600067,1.700000048,456.9666748,1,0.0,0.0042114583333333335,0.10303,0.227833892,0.12891,185.8246155,8.478445053,26.5,44.81915665,39.22548676,29.00718307,16.98890305,17,66.4936142,94.8822937,120.3031387,18.85708237,1003.0,27.60000038,278.0011292,314.3019714,0.765115798,479.7880554,87.40000153,0,0
2021-12-14 08:55 +08:00,28.06666756,62.71666718,63.29866791,27.49533272,182.5533295,1.399999976,456.5666809,1,0.0,0.0042114583333333335,0.06770666666666666,0.161749322,0.12695,185.0628052,8.478445053,26.5,44.97310257,39.22548676,29.00718307,16.98890305,17,66.47006989,94.8822937,120.3031387,18.85708237,1003.0,27.70000076,360.0828857,306.3491821,1.387553573,481.4783325,86.30000305,1,1
2021-12-14 09:00 +08:00,33.33333206,63.06666565,63.43199921,27.44933319,193.6733398,1.600000024,459.5333252,1,0.0,0.0042114583333333335,0.06770666666666666,0.223748524,0.12695,183.526886,8.478445053,26.5,44.49968338,38.7004509,29.21194649,16.98890305,17,65.03648376,94.8822937,120.3031387,18.85708237,1002.850037,28.15000916,427.9996643,300.3432922,1.379996657,483.3881226,83.59989929,1,1
2021-12-14 09:05 +08:00,27.9642849,61.86071396,63.3021431,27.48571396,280.8143005,1.321428537,458.4642944,1,0.0,0.0042114583333333335,0.06770666666666666,0.174055272,0.11914,180.4927673,8.478445053,26.5,43.85823441,38.1668396,28.93445778,16.98890305,17,65.82011414,94.8822937,120.3031387,18.75738907,1002.900024,28.34999275,422.0002441,328.5008545,0.269988775,488.2187195,83.75004578,1,1
2021-12-14 09:10 +08:00,20.0,62.3433342,63.16966629,27.55266762,401.8366699,1.399999976,462.3666687,1,0.0,0.051025,0.06673333333333333,0.220399356,0.11719,185.0378723,8.478445053,26.5,43.85823441,38.1668396,29.07821465,16.98890305,17,68.03186798,94.8822937,120.3031387,18.75738907,1002.900024,28.69837761,430.9188538,318.9313354,1.379712939,488.6719666,81.6129837,1,1
2021-12-14 09:15 +08:00,20.0,62.82666779,63.00066757,27.63999939,407.519989,1.299999952,465.7999878,1,0.0,0.051025,0.06673333333333333,0.176163011,0.11914,185.0874786,8.478445053,26.5,43.85823441,38.1668396,29.29520226,16.98890305,17,67.37519073,94.8822937,120.3031387,18.75738907,1002.950012,28.9500103,440.0004272,62.76225281,1.347439051,490.6756287,81.02498627,1,1
2021-12-14 09:20 +08:00,20.0,62.89310455,62.90930939,27.69241333,250.1586151,1.310344815,466.8965454,1,0.0,0.051025,0.06673333333333333,0.224772105,0.11719,191.0082397,8.478445053,26.5,43.85823441,38.1668396,29.18999863,16.98890305,17,64.70096588,94.8822937,120.3031387,18.75738907,1003.099976,29.10000038,456.9022217,330.5258179,1.7140311,492.0445862,80.30651855,1,2
2021-12-14 09:25 +08:00,20.0,62.83000183,62.79466629,27.70033264,198.3766632,1.799999952,467.7000122,1,0.0,0.051025,0.100585,0.172507506,0.11914,182.0031891,8.478445053,26.5,44.01403809,38.1668396,29.05104256,16.98890305,17,65.13362885,94.8822937,120.3031387,18.75738907,1003.099976,29.10000038,453.1963196,257.1802368,0.579999983,491.6573486,79.59017944,1,2
2021-12-14 09:30 +08:00,20.0,62.84000015,62.96866608,27.57500076,181.5099945,1.466666698,464.7000122,1,0.0,0.0505375,0.100585,0.2207136,0.11719,182.0033875,8.478445053,26.5,43.69298935,38.1668396,29.05104256,16.98890305,17,66.23340607,94.8822937,120.3031387,18.75738907,1003.200012,29.20000076,489.9672546,121.0343933,0.329007149,491.9034424,79.30491638,1,1
2021-12-14 09:35 +08:00,20.0,62.53333282,63.07666779,27.51733398,178.0133362,1.899999976,458.9333191,1,0.0,0.0505375,0.00098,0.160553044,0.11914,183.5520325,8.478445053,26.5,43.51856995,37.1566925,29.21612549,16.98890305,17,68.40483093,94.8822937,120.3031387,18.75738907,1003.101624,29.59837341,509.9512024,78.64517975,1.377966046,492.6931152,78.40813446,1,2
2021-12-14 09:40 +08:00,20.06666756,63.38000107,63.1969986,27.49200058,175.7400055,1.733333349,457.7666626,2,0.0,0.0505375,0.06738,0.223141914,0.11719,181.9780273,8.478445053,26.5,44.92617035,39.20454025,29.02272797,16.98890305,17,67.83625031,94.8822937,120.3031387,18.86100197,1003.200012,29.54999161,488.9992065,159.1723175,0.654970706,492.3097534,78.55002594,1,2
2021-12-14 09:45 +08:00,20.10000038,62.94333267,63.26833344,27.45666695,171.0399933,2.033333302,456.9333191,2,0.0,0.0505375,0.06738,0.17935281,0.11914,180.4923859,8.478445053,26.5,46.36198425,40.30653381,29.12738991,16.98890305,17,64.6516571,94.8822937,120.3031387,18.86100197,1003.39679,29.39999962,573.8370361,242.0912933,0.964562535,493.8665771,79.28696442,1,2
2021-12-14 09:50 +08:00,20.60000038,63.20999908,63.32699966,27.43300056,165.7733307,1.899999976,451.7999878,2,0.0,0.051025,0.06738,0.210122265,0.11718,178.89151,8.478445053,26.5,46.67831802,40.30653381,28.94135666,16.98890305,17,64.22309875,94.8822937,120.3031387,18.86100197,1003.400024,29.70000076,593.8127441,43.53503036,1.381614327,493.3153687,76.30570221,1,2
2021-12-14 09:55 +08:00,21.4285717,62.23571396,63.43500137,27.38500023,164.5642853,2.142857075,449.1785583,2,0.0,0.051025,0.06706,0.217787442,0.11914,181.4532013,8.478445053,26.5,45.30082703,39.61485291,29.04437828,16.98890305,17,65.77294922,94.8822937,120.3031387,18.75326729,1003.533325,29.63334656,384.684906,234.105957,1.236679316,493.3479919,76.43331146,1,2
2021-12-14 10:00 +08:00,20.0,63.44666672,63.47066498,27.3706665,163.3066711,2.166666746,445.6000061,1,0.0,0.051025,0.06706,0.185680513,0.11719,184.9616241,8.478445053,26.5,43.73901749,37.1902771,29.12356949,16.98890305,17,66.94684601,94.8822937,120.3031387,18.75326729,1003.400024,29.69837379,238.0329285,352.5404358,1.451706529,491.6902771,75.30000305,1,2
2021-12-14 10:05 +08:00,20.0,63.25999832,63.37666702,27.42000008,160.2633362,1.866666675,443.1333313,1,0.0,0.051025,0.06706,0.222810179,0.11719,181.9780273,8.478445053,26.5,43.2653656,37.1725235,29.12356949,16.98890305,17,67.06311798,94.8822937,120.3031387,18.75326729,1003.400024,29.99837685,615.6816406,75.72948456,0.810000002,491.6968689,75.59513092,1,3
2021-12-14 10:10 +08:00,20.0,63.03792953,63.50344849,27.39965439,156.6827545,2.206896544,440.8275757,1,0.0,0.0502925,0.100095,0.15548647,0.11719,181.9780273,8.478445053,26.5,43.2653656,37.1725235,29.12356949,16.98890305,17,68.1097641,94.8822937,120.3031387,18.85698318,1003.400024,29.79999924,674.1991577,334.4728699,0.711307466,492.1000061,75.48692322,1,3
