timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-14 10:15 +08:00,20.0,63.1866684,63.46733475,27.41466713,153.3566742,2.099999905,442.8666687,2,0.0,0.0502925,0.100095,0.23567821,0.11718,180.4422455,8.478445053,26.5,43.2653656,37.1725235,29.15216255,16.98890305,17,65.82452393,94.8822937,120.5828781,18.85698318,1003.5,29.79999924,414.4689026,291.6936035,0.944912851,492.8800354,75.1500473,1,3
2021-12-14 10:20 +08:00,20.0,62.99000168,63.46500015,27.41633415,153.9833374,2.233333349,444.8333435,1,0.0,0.0502925,0.00098,0.164170618,0.11524,182.7523193,8.478445053,26.5,42.91763687,37.1725235,29.16142082,16.98890305,17,65.65835571,94.8822937,120.8880005,18.85698318,1003.5,29.79999924,693.3890991,207.983902,0.271395445,491.8675842,75.2951355,1,3
2021-12-14 10:25 +08:00,20.20000076,62.91999817,63.54999924,27.40366745,152.4700012,1.866666675,444.5333252,1,0.0,0.0502925,0.100095,0.190430862,0.11719,180.4166718,8.478445053,26.5,42.9119072,37.1725235,29.16142082,16.98890305,17,66.84638214,94.8822937,120.8463516,18.85698318,1003.400024,30.20000076,719.9187622,4.659036636,1.391967416,493.0410461,72.51137543,1,3
2021-12-14 10:30 +08:00,21.53333282,62.71333313,63.5719986,27.42266655,150.3699951,1.933333278,443.6000061,1,0.0,0.06640666666666667,0.100095,0.196509724,0.11718,178.8666077,8.478445053,26.5,44.49046326,38.2470665,29.16142082,16.98890305,17,66.83200836,94.8822937,120.8463516,18.85698318,1003.400024,30.20000076,735.1634521,100.7346725,0.810000002,495.0922546,73.59999847,1,3
2021-12-14 10:35 +08:00,28.46666718,62.83333206,64.79733276,27.44599915,148.3099976,1.899999976,443.6000061,1,0.0,0.06640666666666667,0.06771,0.19364431,0.11719,183.526886,8.478445053,26.5,46.09993744,40.38341141,29.0259037,16.98890305,17,68.66241455,94.8822937,121.0433121,18.85698318,1003.398376,30.59837341,764.6422119,152.1765747,0.204553321,497.4293823,71.89349365,1,3
2021-12-14 10:40 +08:00,35.06666565,62.70999908,67.01899719,27.53833389,147.7566681,1.899999976,441.2000122,1,0.200928,0.06640666666666667,0.06771,0.15691617,0.11719,180.4668121,8.478445053,26.5,46.72479248,40.38341141,29.02366257,16.98890305,17,66.92082214,94.8822937,120.9724655,18.85698318,1003.398438,30.79999924,759.0799561,331.6049194,1.478381753,495.4625244,71.19999695,1,3
2021-12-14 10:45 +08:00,39.09999847,62.47000122,67.36100006,27.62666702,147.7166595,1.933333278,440.2333374,1,0.0,0.00098,0.06771,0.202893675,0.11719,183.5518646,8.478445053,26.5,46.72479248,40.38341141,29.04603577,16.98890305,17,66.95281982,94.8822937,120.94384,18.85698318,1003.303223,30.5,748.1871338,290.3247681,0.846342206,496.6816711,72.11138153,1,2
2021-12-14 10:50 +08:00,23.2857151,61.38214111,67.73213959,27.67535782,146.9964294,2.857142925,440.7857056,3,0.0,0.06673,0.100585,0.167071402,0.11523,178.866272,8.478445053,26.5,46.72479248,40.38341141,28.90097427,16.98890305,17,66.65617371,94.8822937,119.212326,18.85698318,1003.299988,30.89677238,273.85849,341.4259033,0.855973601,495.6821899,71.09999847,1,2
2021-12-14 10:55 +08:00,20.0,62.25666809,68.0103302,27.72766685,146.386673,3.033333302,440.2333374,3,0.0,0.06673,0.100585,0.22518768,0.11719,181.9525909,8.478445053,26.5,46.72479248,40.38341141,28.98893929,16.98890305,17,67.68592072,94.8822937,119.1834488,18.85698318,1003.200012,30.70000076,857.647522,305.7124329,0.924073815,496.2590637,71.60325623,1,2
2021-12-14 11:00 +08:00,20.0,62.20000076,68.30566406,27.77866745,146.1699982,2.866666555,443.7666626,1,0.0,0.06673,0.06673,0.174146682,0.11719,181.9273529,8.478445053,26.5,47.34896469,41.50035095,29.05931664,16.98890305,17,67.19684601,94.8822937,119.1481171,18.85698318,1003.099976,30.5,527.4639282,131.0861206,0.785033047,494.0504761,72.35003662,1,3
2021-12-14 11:05 +08:00,20.0,62.14827728,68.60379028,27.81896591,145.9655151,3.275861979,439.7241516,1,0.0,0.050295,0.06673,0.203690751,0.11718,178.9424438,8.478445053,26.5,46.56908417,40.47808456,29.05931664,16.98890305,17,66.96468353,94.8822937,119.1481171,18.85698318,1002.903259,30.5,859.5917969,298.5473633,1.091632843,493.0767212,72.9836731,1,1
2021-12-14 11:10 +08:00,20.0,62.1866684,69.04033661,27.7923336,131.0733337,3.966666698,441.0333252,1,0.0,0.050295,0.06673,0.203993768,0.11719,178.9416199,8.478445053,26.5,46.56131744,40.47808456,29.05931664,16.98890305,17,67.30725861,94.8822937,119.2655869,18.85698318,1002.799988,31.20000076,875.3239136,321.1220398,1.017204881,494.8598328,69.2097168,1,1
2021-12-14 11:15 +08:00,21.29999924,62.36666489,69.23066711,27.8516674,105.6600037,4.233333111,444.9333191,1,0.0,0.050295,0.10303,0.156906714,0.11719,180.4166718,8.478445053,26.5,46.56131744,40.47808456,29.05931664,16.98890305,17,65.83003235,94.8822937,119.2655869,18.85698318,1002.703247,31.40161514,759.2767944,288.9388428,0.84903115,495.3113403,68.79838562,1,1
2021-12-14 11:20 +08:00,22.63333321,62.5,69.78233337,27.78700066,105.5866699,4.233333111,448.6333313,2,0.0,0.050295,0.10303,0.196656223,0.11719,181.9526367,8.478445053,26.5,47.66428757,41.48624802,29.05931664,16.98890305,17,67.09804535,94.8822937,120.9967194,18.85698318,1002.699219,31.39754105,786.90979,13.89917946,1.345738769,497.6585083,68.01475525,1,1
2021-12-14 11:25 +08:00,25.60000038,62.29333496,70.23766327,27.75666618,105.6866684,4.599999905,450.7999878,4,0.0,0.0500475,0.06803333333333333,0.223033431,0.11718,178.3109589,8.478445053,26.5,45.41749954,39.68513489,29.00833511,16.93909073,17,66.91551971,94.8822937,119.0496597,18.71806526,1002.599976,31.39998627,911.0,47.50410461,0.825045943,497.8146667,66.75007629,1,1
2021-12-14 11:30 +08:00,27.70000076,63.16666794,70.56900024,27.76066589,105.6433334,4.866666794,451.2999878,2,0.0,0.0500475,0.06803333333333333,0.226330644,0.11719,183.5015259,8.478445053,26.5,43.41982651,37.22325516,29.10136986,16.83948517,17,67.40236664,94.8822937,119.2220459,18.64949036,1002.599976,31.20000076,907.8034668,77.94242859,0.819999993,495.7345581,66.32292938,1,1
2021-12-14 11:35 +08:00,55.06666565,62.58333206,70.91166687,27.76133347,105.6466675,4.833333492,454.3333435,2,0.0,0.0500475,0.06803333333333333,0.173347094,0.11719,184.9616241,8.478445053,26.5,42.90947342,37.22325516,28.96336746,16.99206734,17,65.90537262,94.8822937,119.0120392,18.75221825,1002.403259,31.30162621,980.6905518,37.36585236,2.411055803,499.8706055,66.77723694,1,2
2021-12-14 11:40 +08:00,69.82142639,61.38214111,71.13857269,27.75607109,105.7428589,5.285714149,459.3571472,2,0.0,0.0500475,0.06705666666666667,0.175154607,0.11719,178.8408508,8.478445053,26.5,44.4778862,38.34623337,29.16559219,16.99206734,17,65.80769348,94.8822937,120.9205399,18.85441399,1002.400024,31.89999962,927.7543335,347.0690308,0.939999998,499.7099609,64.28526306,1,2
2021-12-14 11:45 +08:00,23.56666756,62.25333405,71.32933044,27.7816658,105.6933365,4.966666698,460.7000122,2,0.0,0.0505375,0.06705666666666667,0.214627325,0.11718,178.9420319,8.478445053,26.5,46.36727142,40.46740341,29.09333229,16.99206734,17,65.77171326,94.8822937,120.9367294,18.85441399,1002.596741,31.69837379,936.7398071,53.2544899,2.065931559,498.6972351,65.49674988,1,1
2021-12-14 11:50 +08:00,26.39999962,62.48333359,71.57933044,27.8010006,105.7099991,5.566666603,464.3333435,2,0.0,0.0505375,0.06705666666666667,0.166478929,0.11719,183.5516968,8.478445053,26.5,46.67856598,40.46740341,28.86174202,16.99206734,17,68.4079895,94.8822937,120.8985214,18.85441399,1002.400024,31.60484505,314.1965637,321.272644,1.803539395,496.5204468,65.58384705,1,1
2021-12-14 11:55 +08:00,23.82758713,62.18620682,71.96276093,27.7837925,105.7103424,5.655172348,467.5172424,3,0.0,0.0505375,0.06771,0.201589391,0.11719,182.7131042,8.478445053,26.5,46.67856598,40.46740341,29.10762024,16.99206734,17,65.55563354,94.8822937,120.8985214,18.85441399,1002.400024,31.10000038,896.1957397,42.16411591,1.954178214,497.4944153,67.5,1,1
2021-12-14 12:00 +08:00,22.29999924,62.47999954,72.15567017,27.80833244,105.6766663,5.866666794,466.7000122,3,0.0,0.0505375,0.06771,0.19260664,0.11719,185.0628052,8.478445053,26.5,46.67856598,40.46740341,29.02776527,16.99206734,17,66.28360748,94.8822937,118.7734528,18.85441399,1002.400024,31.29999924,626.8677368,263.5414124,2.139613152,495.6530762,66.90323639,1,1
2021-12-14 12:05 +08:00,22.66666603,61.75,72.34999847,27.82133293,105.6033325,5.800000191,469.3666687,3,0.0,0.051025,0.06771,0.211975394,0.12304,180.4669495,8.478445053,26.5,46.0328331,40.46740341,28.96094131,16.99206734,17,67.17341614,94.8822937,120.799736,18.85441399,1002.400024,31.49838448,1037.934326,21.85829735,2.226627111,494.482666,65.90161896,1,1
2021-12-14 12:10 +08:00,22.13333321,62.33333206,72.49766541,27.84033394,105.5933304,5.866666794,471.4666748,1,0.0,0.051025,0.06705666666666667,0.184437785,0.125,183.4247284,8.478445053,26.5,46.0328331,40.46740341,29.06153679,16.99206734,17,64.93706512,94.8822937,120.799736,18.85441399,1002.400024,31.6991806,1070.795898,280.423584,0.81474781,495.5280762,65.59753418,1,1
2021-12-14 12:15 +08:00,22.83333397,62.04000092,72.69799805,27.83333397,105.6433334,5.666666508,473.7000122,3,0.0,0.051025,0.06705666666666667,0.198967645,0.12305,170.901413,8.478445053,26.5,46.0328331,40.46740341,29.06153679,16.99206734,17,66.92215729,94.8822937,120.799736,18.85441399,1002.299988,32.00325775,296.5866089,87.18345642,0.899999976,498.7005005,63.57881546,1,3
2021-12-14 12:20 +08:00,23.29999924,61.66666794,72.81800079,27.85533333,105.6166687,5.833333492,476.5666809,2,0.0,0.051025,0.06705666666666667,0.209886378,0.125,178.8922272,8.478445053,26.5,46.96552658,41.4977417,29.06153679,16.99206734,17,68.9825592,94.8822937,120.799736,18.85441399,1002.299988,32.19508743,574.3032227,296.1111755,1.175905704,497.0914307,63.51965332,1,3
2021-12-14 12:25 +08:00,23.13333321,61.6866684,72.97699738,27.86033249,105.5766678,6.199999809,478.3333435,1,0.0,0.06771,0.06738333333333334,0.173930249,0.12305,178.8152008,8.478445053,26.5,47.42115784,41.51499939,29.00794029,16.99206734,17,66.45472717,94.8822937,121.1973953,18.85441399,1002.299988,31.6988945,337.6018677,309.4378967,1.365908027,497.2814941,64.30664063,1,3
2021-12-14 12:30 +08:00,21.75,61.04285812,73.05285645,27.88107109,105.6357117,6.285714149,478.7142944,3,0.0,0.06771,0.06738333333333334,0.216996392,0.125,180.3912201,8.478445053,26.5,45.32301331,39.42985153,29.12351608,16.99206734,17,68.43826294,94.8822937,119.2206116,18.74953842,1002.198425,31.59838486,1031.675537,327.9726868,1.167563438,497.0750732,65.51130676,1,3
2021-12-14 12:35 +08:00,20.0,61.91999817,73.1866684,27.89233398,105.5566635,6.066666603,480.7999878,3,0.0,0.06771,0.06738333333333334,0.153044622,0.12304,177.2512665,8.478445053,26.5,44.02988052,38.37886047,28.96281052,16.99206734,17,67.28978729,94.8822937,119.2206116,18.74953842,1002.200012,32.19588089,1025.983521,84.07299042,1.014284372,496.8913879,63.80823898,1,4
2021-12-14 12:40 +08:00,20.76666641,61.74333191,73.37232971,27.88333321,105.5666656,6.099999905,483.4333191,3,0.0,0.06770666666666666,0.103515,0.209613938,0.12305,185.0631104,8.478445053,26.5,44.17978287,38.37886047,28.79895973,16.99206734,17,65.90022278,94.8822937,119.7345734,18.85855103,1002.099976,32.09999847,1041.724609,91.69725037,0.315225035,499.6416321,64.28542328,1,5
2021-12-14 12:45 +08:00,24.06896591,62.08965683,73.44482422,27.90241432,105.59655,6.310344696,486.6551819,4,0.0,0.06770666666666666,0.103515,0.22501021,0.125,232.9793396,13.67933273,26.5,44.34931564,38.37886047,29.25706291,16.99206734,17,67.41055298,94.8822937,119.6603088,18.85855103,1001.995117,32.0,412.8989258,350.0725098,3.22842598,501.6796875,63.40653992,1,6
2021-12-14 12:50 +08:00,23.83333397,61.88999939,73.60099792,27.90166664,105.5966644,5.933333397,489.5333252,2,0.0,0.06770666666666666,0.100585,0.611270784,0.12305,480.8911133,32.56651688,26.5,48.1061058,42.71986389,30.00483894,17.14240074,17,72.17431641,94.8822937,119.3751526,18.97119904,1002.0,32.09999847,603.1185303,352.7909241,1.233965635,497.8778992,64.20485687,1,6
2021-12-14 12:55 +08:00,23.73333359,61.81999969,73.72200012,27.90500069,105.5766678,6.133333206,489.5333252,3,0.0,0.101565,0.100585,0.588517567,0.125,507.7912903,33.94391251,26.5,48.73937225,42.73690414,30.27886391,17.14240074,17,73.4103241,94.8822937,119.3751526,18.97119904,1002.0,32.0,931.2584839,29.94771767,0.720980644,500.4997559,64.90326691,1,5
2021-12-14 13:00 +08:00,23.0,61.7266655,73.76132965,27.92866707,105.5766678,6.266666889,490.2333374,3,0.0,0.101565,0.06771,0.594799977,0.12304,510.0072327,33.94391251,26.5,47.48099518,41.69443893,30.27989388,16.84106445,17,74.90671539,94.8822937,119.3284302,18.84539032,1001.601624,32.00323868,637.1587524,308.5650635,1.779796243,501.4408875,64.29676056,1,5
2021-12-14 13:05 +08:00,22.43333244,61.74000168,73.87767029,27.92866707,105.5933304,6.199999809,491.3333435,5,0.0,0.00097,0.06771,0.713612872,0.13477,507.2340088,33.94391251,26.5,45.03617096,38.48034286,30.37277985,16.84106445,17,75.35222626,94.8822937,119.3284302,18.72781372,1001.649963,31.95000267,328.9983215,317.549408,1.635040402,497.4616394,64.29998016,1,5
2021-12-14 13:10 +08:00,22.20000076,61.7266655,74.12433624,27.88800049,105.5933304,6.366666794,490.6000061,2,0.0,0.10254,0.06771,0.561915895,0.13281,509.9711609,33.94391251,26.5,45.80871201,39.50592041,30.53591728,16.99196243,17,76.14378357,94.8822937,121.279541,18.94760704,1001.799988,31.60323906,313.7408447,88.46522522,0.452189296,494.8986816,65.99352264,1,5
2021-12-14 13:15 +08:00,22.63333321,61.7733345,74.19866943,27.90299988,105.5800018,6.233333111,490.0,2,0.0,0.10254,0.09961,0.428972292,0.13477,408.4682617,27.75699806,26.5,48.49141693,42.72444153,30.82508469,17.1425705,17,76.67589569,94.8822937,119.3107224,18.94760704,1001.701599,31.89676666,929.6928711,193.7808228,0.811594844,493.3024597,65.11616516,1,5
2021-12-14 13:20 +08:00,22.20000076,61.92333221,74.32299805,27.90800095,105.6133347,6.566666603,489.1000061,1,0.0,0.10303,0.09961,0.416517916,0.13476,390.0161133,26.31796074,26.5,48.49141693,42.72444153,30.94447708,16.99255753,17,77.30236053,94.8822937,119.1732559,18.94760704,1001.503235,31.59837341,669.2029419,137.3117523,0.521951377,495.4821777,67.01300812,1,3
2021-12-14 13:25 +08:00,20.0,61.29285812,74.37000275,27.92142868,105.6642838,6.285714149,487.6785583,4,0.0,0.10303,0.00097,0.396153068,0.13282,393.6501465,26.33267784,26.5,49.57255936,43.79908752,31.21414375,16.99255753,17,81.16252136,94.8822937,119.1732559,18.94760704,1001.5,31.69918251,939.5532837,323.2893982,1.951471448,496.4687195,66.29755402,1,6
2021-12-14 13:30 +08:00,20.0,61.78333282,74.41033173,27.94000053,105.6033325,6.5,487.0666809,1,0.0,0.10205,0.10254,0.35565458,0.13476,343.3386841,22.80549049,26.5,46.99738312,40.62987137,30.56888962,16.82839203,17,73.91064453,94.8822937,119.3983917,18.84525299,1001.5,32.1967392,987.2446899,241.100769,0.909021318,495.2170715,64.41631317,1,6
2021-12-14 13:35 +08:00,20.16666603,61.75999832,74.53099823,27.93166733,105.5866699,6.300000191,484.5333252,2,0.0,0.10205,0.10254,0.598941639,0.13477,494.8763428,32.77983093,26.5,48.0373497,42.1747818,30.93288994,17.15472984,17,77.43869019,94.8822937,119.2596359,18.86714554,1001.5,32.5,261.129303,354.9981384,2.74744153,500.0542297,63.99188614,1,6
2021-12-14 13:40 +08:00,20.58620644,61.96207047,74.64448547,27.93275833,105.5620728,6.13793087,484.0689697,3,0.0,0.06770666666666666,0.06770666666666666,0.568480866,0.13281,514.9868164,34.01317978,26.5,46.17338562,40.14548111,31.17916679,16.98984337,17,80.53340912,94.8822937,119.2596359,18.8396225,1001.301636,32.19836807,946.9831543,321.5464783,1.756774545,498.8448792,65.71632385,1,7
2021-12-14 13:45 +08:00,21.26666641,61.89666748,74.66100311,27.96466637,105.5699997,6.5,486.7000122,3,0.0,0.06770666666666666,0.06770666666666666,0.582495001,0.13476,515.6159668,34.01317978,26.5,49.65242004,43.32032776,31.17916679,16.83488274,17,79.03709412,94.8822937,119.2596359,18.9466362,1001.299988,32.19837952,1047.853027,96.56635284,0.693894982,499.4967041,65.40000153,1,7
2021-12-14 13:50 +08:00,22.16666603,61.93000031,74.75966644,27.96066666,105.5933304,6.400000095,487.3999939,3,0.0,0.06770666666666666,0.06770666666666666,0.569546519,0.13477,514.2009277,34.02978897,26.5,47.97447968,41.54397202,30.95184326,16.9327507,17,78.13323212,94.8822937,119.2596359,18.83100319,1001.299988,32.37149429,466.7594299,304.8321838,1.748350024,499.9698181,64.02850342,1,5
2021-12-14 13:55 +08:00,22.93333244,61.94666672,74.81733704,27.97566605,105.5599976,6.266666889,482.8333435,2,0.0,0.101565,0.101565,0.609575625,0.13281,509.7208557,34.05192947,26.5,48.03565979,41.9477005,30.99155807,16.85356903,17,77.98010254,94.8822937,119.2596359,18.88605499,1001.299988,32.30023193,263.6681824,300.9129028,0.444290429,498.6064453,64.09976196,1,5
2021-12-14 14:00 +08:00,23.33333397,62.00999832,74.9386673,27.97266579,105.5833359,6.466666698,476.3666687,4,0.0,0.101565,0.101565,0.312631393,0.13477,305.9153442,20.47360992,26.5,48.28238678,42.48049164,30.2600975,16.95060158,17,74.02939606,94.8822937,121.4468231,18.94378281,1001.099976,32.19837189,263.3325806,9.646695137,0.961790621,496.2525635,64.71302032,1,5
2021-12-14 14:05 +08:00,24.0,62.10333252,75.03966522,27.97800064,105.5733337,6.900000095,479.2000122,3,0.0,0.103025,0.10156,0.246106498,0.13476,186.5856171,9.320998192,26.5,46.64128876,40.07799149,29.84375381,16.94936562,17,71.88894653,94.8822937,119.4712677,18.72954941,1001.099976,32.19836426,1052.93689,271.6523132,0.747032523,495.0727234,64.80327606,1,6
2021-12-14 14:10 +08:00,24.16666603,61.86000061,75.15032959,27.9576664,105.5666656,6.400000095,480.1333313,3,0.0,0.103025,0.10156,0.184637736,0.13477,188.1457977,9.320998192,26.5,48.43963623,42.50569916,29.82959747,17.27039909,17,72.4357605,94.8822937,119.2399216,18.94946671,1000.90332,32.90000153,442.1634521,241.5959778,0.369152874,498.6482849,62.79346085,1,7
2021-12-14 14:15 +08:00,21.1428566,60.77142715,75.18643188,27.97428513,105.6071396,6.321428776,483.1428528,4,0.0,0.00098,0.10303,0.167894933,0.13281,185.0628052,9.320998192,26.5,46.8752861,41.24551392,30.05020905,17.14034653,17,75.82447815,94.8822937,119.1423111,18.71906662,1000.898376,32.79999924,976.7111816,342.4210205,0.414936006,502.4203796,63.09999847,1,6
2021-12-14 14:20 +08:00,20.0,62.20000076,75.25766754,27.98399925,105.5733337,6.733333111,484.1333313,5,0.0,0.100095,0.10303,0.337893936,0.13477,327.5235291,20.73935318,26.5,47.61677551,41.57057571,30.45095253,16.66782761,17,74.95750427,94.8822937,119.1521072,18.83709526,1000.898376,32.9032402,157.4211121,315.4601746,0.166802555,498.8831482,63.09028244,1,5
2021-12-14 14:25 +08:00,20.0,62.18999863,75.35399628,27.97500038,105.5866699,6.400000095,484.7000122,4,0.0,0.100095,0.10254,0.450042346,0.13476,413.1382141,27.31180763,26.5,47.73983002,41.54084015,30.79424286,16.98006058,17,78.00665283,94.8822937,119.1522217,18.85218811,1000.803223,32.59999847,112.0968857,84.17914581,0.117427751,496.9138794,64.59677124,1,5
2021-12-14 14:30 +08:00,20.3103447,61.70689774,75.38861847,27.99206924,105.589653,7.068965435,483.758606,6,0.0,0.101075,0.10254,0.466146076,0.13477,466.5400696,30.84883118,26.5,48.99082184,42.9855957,30.9173069,17.12910271,17,77.01067352,94.8822937,119.1177902,18.85431671,1000.799988,32.29999924,121.8829041,69.16886139,0.967892349,496.869873,64.70350647,1,7
2021-12-14 14:35 +08:00,20.70000076,61.92333221,75.40833282,28.00799942,105.5899963,6.666666508,479.1000061,4,0.0,0.101075,0.10254,0.653942635,0.13281,493.0880737,33.52482605,26.5,48.2080307,42.05505753,30.75487328,16.82524681,17,78.41584015,94.8822937,119.0364532,18.86220169,1000.799988,32.09999847,171.7575378,305.3861084,0.158243537,492.6833496,65.99514771,1,7
2021-12-14 14:40 +08:00,21.26666641,62.21333313,75.54066467,27.99300003,105.5766678,6.633333206,482.1666565,4,0.0,0.100585,0.10254,0.535534958,0.13477,499.360199,33.52482605,26.5,47.41345596,40.89444733,30.61241913,16.98322296,17,74.16860962,94.8822937,121.1026611,18.86220169,1000.599976,31.89999962,270.8044739,329.9989929,1.22397089,494.0404053,66.80651855,1,7
2021-12-14 14:45 +08:00,22.13333321,61.81999969,75.62133026,27.9873333,105.5333328,6.933333397,482.4333191,3,0.0,0.100585,0.100095,0.5721286,0.13476,495.3740845,33.52482605,26.5,48.10349655,42.28419495,30.38685799,17.15381622,17,70.12561798,94.8822937,121.1026611,18.86220169,1000.599976,31.5,149.3236084,1.452730656,1.117928386,492.6486206,69.49353027,1,7
2021-12-14 14:50 +08:00,22.39999962,62.34666824,75.65699768,27.98833275,105.6166687,6.266666889,481.9333191,4,0.0,0.06803666666666668,0.100095,0.701820529,0.13477,484.4002075,33.52482605,26.5,47.88444519,42.03122711,30.19142342,16.82636261,17,71.00462341,94.8822937,121.1026611,18.83520317,1000.599976,30.99836922,61.96737671,278.2663879,1.240376472,491.015564,74.75922394,1,7
2021-12-14 14:55 +08:00,23.26666641,62.10333252,75.69799805,27.99766731,105.6299973,6.400000095,481.2999878,4,0.0,0.06803666666666668,0.10254,0.617047197,0.13281,580.0063477,36.58009338,26.5,48.23191452,42.11132431,29.96306229,16.87368393,17,75.59936523,94.8822937,119.0856781,18.96591759,1000.649963,30.04994202,123.5042419,177.9842529,0.384990841,477.5256958,84.50015259,1,7
2021-12-14 15:00 +08:00,23.03333282,61.8133316,75.78199768,28.0,105.6066666,6.366666794,476.3999939,5,0.0,0.06803666666666668,0.10254,1.129531463,0.13477,793.9819336,54.24334335,26.5,50.71424103,45.13824844,31.2600193,16.86057854,17,79.49867249,94.8822937,119.0856781,18.97794724,1000.400024,29.30326462,217.616806,23.96941185,0.866407871,473.2944031,89.49183655,1,7
2021-12-14 15:05 +08:00,22.6071434,61.29999924,75.81999969,28.00250053,105.6500015,6.714285851,475.0,2,0.0,0.103515,0.10254,1.18406345,0.13281,741.9641724,49.52408218,26.5,50.07923126,43.93455887,31.28016472,17.01073647,17,82.71604919,94.8822937,119.0856781,18.85853958,1000.299988,29.10000038,441.0221558,157.5080872,0.429947793,470.70578,93.10003662,1,7
2021-12-14 15:10 +08:00,20.03333282,61.74333191,75.85733032,28.00200081,105.5500031,6.533333302,474.7666626,5,0.0,0.103515,0.10254,0.951821932,0.13281,602.145752,40.70507813,26.5,49.92897034,43.93455887,31.1968956,17.01073647,17,79.44677734,94.8822937,119.016655,18.85853958,999.9033203,29.59836388,835.3415527,109.082283,0.835419059,474.4746094,93.50327301,1,7
2021-12-14 15:15 +08:00,20.29999924,61.68999863,75.93199921,27.99933243,105.5500031,6.733333111,473.3666687,2,0.0,0.100585,0.10156,0.877911008,0.13281,649.1935425,43.401577,26.5,50.49718475,45.05834961,30.81263542,17.1613102,17,78.1753006,94.8822937,118.9790802,18.85853958,999.9000244,29.99673843,320.1631165,43.37501907,0.286850661,479.0996094,89.39673615,1,7
2021-12-14 15:20 +08:00,20.76666641,62.13999939,76.00566864,27.98766708,105.5333328,6.233333111,475.1666565,6,0.0,0.100585,0.10156,0.975098326,0.13282,646.2953491,43.401577,26.5,51.11747742,45.07385254,30.81263542,17.01303291,17,79.60749817,94.8822937,118.9790802,18.96068192,999.8016357,29.99676323,228.4206848,349.3432312,1.309936762,482.6618042,84.28220367,1,6
2021-12-14 15:25 +08:00,22.6896553,62.18275833,75.99206543,28.009655,87.58620453,6.517241478,475.4137878,3,0.0,0.00098,0.1001,0.807474222,0.13281,637.3126221,42.80473709,26.5,48.62136078,42.92653275,30.80768585,17.01159859,17,78.50493622,94.8822937,118.9790802,18.72821808,999.8016357,30.0016346,205.8038635,119.2086487,0.996597588,481.5404358,82.7228775,1,8
2021-12-14 15:30 +08:00,25.66666603,61.95333481,76.02200317,28.01666641,105.753334,6.766666889,473.3999939,5,0.0,0.100585,0.1001,0.825095847,0.13281,644.3782349,42.90575409,26.5,51.57232285,46.08755112,30.90566063,17.16314507,17,77.56889343,94.8822937,119.1840363,18.95234871,999.7999878,30.10000038,302.8233948,307.235199,0.913974464,480.5046692,83.60519409,1,8
2021-12-14 15:35 +08:00,28.36666679,62.04666519,76.08599854,28.01000023,105.6600037,6.266666889,468.1333313,4,0.0,0.100585,0.10205,0.960509435,0.13281,650.934082,42.90575409,26.5,50.39915085,44.08414841,30.90566063,16.55229378,17,79.36484528,94.8822937,119.1840363,18.85363388,999.6016235,30.59672737,691.9776611,228.4480133,0.38672784,484.4803467,82.92127228,1,8
2021-12-14 15:40 +08:00,33.23333359,62.06000137,76.17066956,27.99733353,105.6366653,6.266666889,468.2666626,3,0.0,0.10156,0.10205,0.797834137,0.13282,643.9421387,42.90575409,26.5,51.07886505,44.84156036,30.90566063,17.16995621,17,79.62543488,94.8822937,119.1840363,18.87330627,999.5999756,31.39675713,775.3404541,286.2419739,0.703028381,491.4512634,77.34864044,1,8
2021-12-14 15:45 +08:00,33.70000076,62.58333206,76.22499847,27.99766731,105.4866638,7.300000191,466.5,4,0.0,0.10156,0.10254,0.917942067,0.13281,639.4075317,42.90575409,26.5,51.40340424,45.84791946,30.90566063,17.02176857,17,79.00892639,94.8822937,119.1840363,18.87526512,999.5999756,32.29508972,252.9716492,338.1362305,1.2646209,494.474823,72.65725708,1,8
2021-12-14 15:50 +08:00,36.03333282,62.04333496,76.27999878,27.99133301,105.6399994,6.733333111,465.1333313,3,0.200073,0.101075,0.10254,0.927405648,0.13281,649.6279907,42.12980652,26.5,51.40340424,45.84791946,31.16122055,17.02176857,17,78.46995544,94.8822937,119.2950592,18.87526512,999.5999756,31.80162239,118.4381866,67.61198425,1.649226785,496.888092,74.95618439,1,7
2021-12-14 15:55 +08:00,37.0,62.26428604,76.2232132,28.01464272,105.625,6.75,467.3571472,4,0.0,0.101075,0.103515,1.046223695,0.13281,668.9468994,43.20415115,26.5,49.01501846,42.5455246,30.95018005,16.71408844,17,79.96522522,94.8822937,119.0830994,18.76377296,999.5999756,31.5,135.9674072,62.72142792,0.299124956,491.9228821,74.39022827,1,8
2021-12-14 16:00 +08:00,20.0,61.2733345,76.28900146,28.00399971,105.6600037,6.533333302,462.7999878,4,0.0,0.06771,0.103515,0.878754488,0.13282,651.0114746,43.20415115,26.5,47.53539658,41.35372543,30.95330048,16.86408234,17,77.82381439,94.8822937,119.0830994,18.75910378,999.2999878,31.10000038,99.95154572,335.6346741,1.182409048,491.106781,73.68869019,1,7
2021-12-14 16:05 +08:00,20.0,62.11333466,76.37366486,27.99433327,105.5966644,6.466666698,461.1666565,4,0.0,0.06771,0.103515,0.83408576,0.14453,624.7495117,40.85031128,26.5,49.21186066,42.75185013,30.95330048,16.86834526,17,78.33808136,94.8822937,119.0830994,18.99984932,999.2999878,30.89997101,110.9960327,73.9590683,0.429991513,487.350708,72.89980316,1,7
2021-12-14 16:10 +08:00,20.0,62.02999878,76.31666565,28.01399994,105.5899963,6.699999809,456.1333313,3,0.0,0.06771,0.103515,0.775159712,0.14453,623.8466187,40.85050201,26.5,50.81383133,44.28585434,31.30195618,17.02982712,17,81.84856415,94.8822937,119.0830994,18.91787338,999.2999878,30.79999924,81.11360168,18.60932922,0.289999992,487.4726868,74.30000305,1,7
2021-12-14 16:15 +08:00,20.03448296,62.22758484,76.39103699,28.00758553,29.13448334,6.344827652,455.7930908,3,0.0,0.10205,0.05127,0.55241335,0.14453,533.8657837,34.90002823,26.5,49.836586,43.42199707,32.12759399,16.87063599,17,86.72451782,94.8822937,118.907486,18.97943687,999.3983765,30.6032486,30.14620972,237.8603058,0.080559626,483.683136,75.29350281,1,7
2021-12-14 16:20 +08:00,20.70000076,61.92666626,76.57833099,27.95800018,0.0,6.599999905,453.8999939,3,0.0,0.10205,0.05127,0.449726485,0.14453,454.2452698,30.60278702,26.5,51.96576309,45.55477524,32.56306458,17.33370209,17,90.19010925,94.8822937,118.4878311,18.90844154,999.4000244,30.49836349,51.8527565,106.4416199,0.50474453,484.8768311,76.08364105,1,7
2021-12-14 16:25 +08:00,21.66666603,61.96666718,76.91500092,27.87033272,0.0,6.599999905,449.2000122,2,0.0,0.05127,0.10351,0.707019991,0.14453,455.4907532,30.60278702,26.5,47.40004349,40.74156189,30.54239845,16.85647964,17,77.19441223,94.8822937,120.6765442,18.70750809,999.4000244,30.29999924,71.00033569,92.11703491,0.76996088,482.4909363,76.59997559,1,7
2021-12-14 16:30 +08:00,22.89999962,61.93000031,77.14733124,27.82233238,0.0,7.233333111,445.3333435,4,0.0,0.05127,0.10157,0.433501135,0.14453,464.1094055,30.60278702,26.5,50.8952446,45.0584259,31.86512947,17.17329597,17,83.41684723,94.8822937,118.6977692,18.92413712,999.2999878,30.0,106.9030914,346.5874634,1.71514082,482.068512,75.70645905,1,7
2021-12-14 16:35 +08:00,23.20000076,62.04000092,77.27566528,27.78800011,0.0,7.366666794,445.6333313,4,0.0,0.10254,0.10254,0.454255846,0.14258,468.9609375,30.60278702,26.5,47.97887421,41.92556381,32.70231247,16.86167526,17,87.4336319,94.8822937,118.6977692,18.80028534,999.2999878,29.89999962,150.0,332.6834717,0.879980564,481.2850037,76.60002136,1,7
2021-12-14 16:40 +08:00,23.93333244,62.11000061,77.43533325,27.76233292,0.0,7.199999809,446.2666626,4,0.0,0.10107,0.20312,0.529241413,0.14453,462.8836365,30.60278702,26.5,46.98530197,40.91516113,31.39480782,16.86167526,17,80.00920105,94.8822937,120.9255295,18.80028534,999.1983643,29.79999924,148.0489655,38.5030632,0.340326428,481.4946899,75.11305237,1,7
2021-12-14 16:45 +08:00,24.03333282,62.02666855,77.53433228,27.74233246,0.0,7.066666603,443.3333435,4,0.0,0.10107,0.00098,0.4212863,0.14453,421.941803,28.61543846,26.5,46.63869476,40.91516113,31.9348774,17.007761,17,85.35990143,94.8822937,118.8527374,18.80028534,999.1989136,29.89999962,134.032196,27.67387009,1.241628528,482.2649841,74.40214539,1,7
2021-12-14 16:50 +08:00,21.5714283,61.27500153,77.52464294,27.75,0.0,6.892857075,440.3214417,2,0.0,0.10254,0.20801,0.436482378,0.14454,433.8477478,28.61543846,26.5,50.01499176,44.20330429,32.09030533,17.00715637,17,84.80174255,94.8822937,120.9098587,19.0166626,999.2000122,29.90161705,120.0485382,311.3921814,0.262944043,483.0874634,73.11294556,1,7
2021-12-14 16:55 +08:00,20.0,61.88999939,77.59333038,27.74066734,0.0,6.966666698,441.0666809,6,0.0,0.10254,0.00097,0.396449985,0.14453,431.2302246,28.61543846,26.5,45.99385452,40.54308319,31.45883369,17.00046539,17,81.82765198,94.8822937,118.8785629,18.76015091,999.2000122,30.09999657,114.0000687,45.50099182,1.12000072,483.4770203,74.19999695,1,8
2021-12-14 17:00 +08:00,20.0,62.2266655,77.64700317,27.72833252,0.0,7.366666794,438.5,4,0.0,0.10205,0.1001,0.403433544,0.14453,432.5080872,28.61543846,26.5,49.9359436,43.97986984,31.83818245,17.15369797,17,80.84630585,94.8822937,118.8522263,19.00343513,999.2000122,30.10000038,116.9837875,268.3423462,0.699999988,483.3003235,74.5,1,6
2021-12-14 17:05 +08:00,20.0,61.87333298,77.7460022,27.70533371,0.0,6.699999809,435.0333252,4,0.0,0.10205,0.1001,0.234220986,0.14453,258.9994202,15.75595284,26.5,47.95914841,41.7894516,31.20981407,16.84051514,17,79.90248108,94.8822937,122.8296356,18.79363823,999.2000122,30.10000038,154.9017334,65.47953033,1.030665278,482.517334,74.49508667,1,8
2021-12-14 17:10 +08:00,20.24137878,61.99655151,77.78276062,27.69793129,0.0,6.689655304,435.2758484,2,0.0,0.06803333333333333,0.103025,0.182524248,0.14453,188.0972443,9.822935104,26.5,46.3769455,40.86371994,30.5488205,16.99668312,17,71.51872253,94.8822937,120.6841125,18.79363823,999.2000122,30.20003319,196.0,304.9934082,0.190156579,485.2573547,72.90000153,1,8
2021-12-14 17:15 +08:00,20.79999924,61.93000031,77.84833527,27.68600082,0.0,7.133333206,435.3333435,4,0.0,0.06803333333333333,0.103025,0.195879973,0.14258,182.0030212,9.822935104,26.5,47.46198654,41.91896439,30.7048912,16.99668312,17,76.93943787,94.8822937,120.6841125,18.89646721,999.2000122,30.60002708,369.0002747,93.5009613,0.310000002,486.4666138,72.09981537,1,7
2021-12-14 17:20 +08:00,22.56666756,61.96333313,77.90733337,27.68000031,0.0,6.866666794,435.3333435,3,0.0,0.06803333333333333,0.10254,0.427994565,0.14453,410.3848877,27.75496674,26.5,49.82597351,44.12051773,31.42915726,17.1490078,17,79.99293518,94.8822937,120.6841125,18.89646721,999.2000122,31.40001488,355.997467,357.9862366,1.069895148,495.4269714,68.69998169,1,7
2021-12-14 17:25 +08:00,23.10000038,62.02666855,77.97033691,27.66966629,0.0,6.733333111,432.7333374,4,0.0,0.101565,0.10254,0.717446661,0.14453,633.7616577,44.43973541,26.5,50.30192566,44.12051773,32.02125168,17.00271606,17,86.47869873,94.8822937,120.5673981,18.89646721,999.4000244,31.49997711,117.9988327,79.70349121,1.849806428,495.8399658,68.9000473,1,7
2021-12-14 17:30 +08:00,23.83333397,62.06999969,77.95233154,27.67866707,0.0,7.166666508,432.2000122,2,0.0,0.101565,0.1001,0.800416034,0.14453,848.5274048,56.19336319,26.5,49.78754807,44.14979553,32.99118423,16.85026169,17,89.66441345,94.8822937,118.6036835,18.89646721,999.4000244,31.10000038,57.9990654,93.79489899,0.779989302,494.2600098,70.40002441,1,7
2021-12-14 17:35 +08:00,23.93333244,61.96333313,78.01766968,27.66266632,0.0,7.066666603,430.4666748,5,0.0,0.101075,0.1001,0.62640429,0.14258,638.1958618,43.18816376,26.5,48.4606514,42.96685791,32.4964447,17.00455093,17,86.534729,94.8822937,120.6243134,18.79429436,999.4000244,31.0,55.0,60.84169769,0.938216567,492.0707092,71.10648346,1,7
2021-12-14 17:40 +08:00,22.4642849,61.40000153,78.0267868,27.65892792,0.0,6.928571224,427.3928528,3,0.0,0.101075,0.10156,0.704622878,0.14453,624.3001709,42.29622269,26.5,48.58096695,42.15921783,32.43214798,17.15570068,17,87.31148529,94.8822937,120.6243134,18.92401123,999.4000244,30.7999897,57.00004959,148.0936279,0.190029413,487.4725952,73.19999695,1,5
2021-12-14 17:45 +08:00,20.0,61.98666763,78.01799774,27.66866684,0.0,7.066666603,427.0666809,4,0.0,0.00097,0.10156,0.678885794,0.14453,602.1502075,41.41236115,26.5,47.90188599,41.46777725,32.2097168,16.83421707,17,83.43928528,94.8822937,120.797699,18.8405571,999.5,30.5999794,55.500103,147.9243469,0.519918859,486.2679138,73.00014496,1,4
2021-12-14 17:50 +08:00,20.0,61.98333359,78.04666901,27.66799927,0.0,6.833333492,424.3999939,2,0.0,0.10157,0.101075,0.677626256,0.14453,631.6636963,42.46431351,26.5,48.36735916,42.52507019,32.12292099,16.98903847,17,87.04736328,94.8822937,120.6614227,18.94847488,999.4332886,30.39999962,58.49866486,353.5200806,1.397102833,484.8866577,72.73351288,1,4
2021-12-14 17:55 +08:00,20.16666603,62.00666809,78.1696701,27.63533401,0.0,7.033333302,423.9666748,2,0.0,0.10156,0.101075,0.634664042,0.14258,560.7675171,38.38003922,26.5,48.67199707,42.52507019,32.31373596,16.98903847,17,86.10176086,94.8822937,120.6614227,18.94938087,999.5994263,30.39999962,60.99169922,347.1213074,0.582711935,483.0940247,72.40110779,1,5
2021-12-14 18:00 +08:00,20.89655113,61.98620605,78.11517334,27.65689659,0.0,7.0,425.241394,3,0.0,0.10156,0.104005,0.333091058,0.14453,371.9516602,24.3663044,26.5,47.01362991,41.5333786,31.54763603,16.84286499,17,82.15415955,94.8822937,120.6614227,18.84979439,999.4000244,30.39999962,55.03252411,210.055954,0.270000011,483.6741943,72.99674988,1,3
2021-12-14 18:05 +08:00,23.66666603,62.05333328,78.15066528,27.65333366,0.0,6.766666889,424.3333435,3,0.0,0.10156,0.104005,0.238619054,0.08789,185.0628052,10.36821938,26.5,45.90492249,39.39788437,30.59093285,16.84044838,17,76.62767792,94.8822937,120.6614227,18.84979439,999.5999756,30.29999924,46.99966812,30.35325241,0.429971695,483.2776184,73.30000305,1,4
2021-12-14 18:10 +08:00,26.33333397,62.09666824,78.14933014,27.66200066,0.0,7.133333206,420.6333313,3,0.0,0.102055,0.06770666666666666,0.162218648,0.0879,186.5860748,10.36821938,26.5,45.58167648,39.39788437,30.71716499,16.9892025,17,76.56191254,94.8822937,120.6614227,18.84979439,999.5999756,30.29999924,38.99995041,201.8927155,0.319986522,482.867981,72.5,1,4
2021-12-14 18:15 +08:00,28.79999924,61.92333221,78.16999817,27.66033363,0.0,7.0,417.0666809,3,0.0,0.102055,0.06770666666666666,0.233972655,0.08789,186.5860748,10.36821938,26.5,45.56039047,39.39788437,28.58472061,16.83330727,17,63.48344421,94.8822937,122.6866531,18.84979439,999.7000122,30.29999924,33.99993515,35.62017822,0.459992677,480.5309143,73.59999847,1,4
2021-12-14 18:20 +08:00,33.06666565,61.89666748,78.24966431,27.64699936,0.0,7.166666508,412.9333191,1,0.0,0.00097,0.06770666666666666,0.242428731,0.08789,180.4169769,9.261751175,26.5,42.63753128,36.03323364,28.37978745,16.83111382,17,65.31124115,94.8822937,120.6438751,18.708004,999.7000122,30.10000038,26.99979973,34.40119934,0.030229865,482.086853,73.59992218,1,3
2021-12-14 18:25 +08:00,35.06666565,61.9366684,78.23500061,27.66033363,0.0,7.400000095,417.6666565,3,0.0,0.101565,0.1001,0.183208407,0.08789,186.5845337,9.261751175,26.5,44.57976913,38.2711792,28.37978745,17.13033104,17,65.58501434,94.8822937,120.6438751,18.94460869,999.7000122,30.10000038,24.99975014,2.902124882,0.839922488,480.8948364,73.70005035,1,2
2021-12-14 18:30 +08:00,36.2142868,61.17142868,78.2278595,27.66392899,0.0,7.142857075,420.25,2,0.0,0.101565,0.1001,0.249535035,0.08789,183.5270844,9.261751175,26.5,46.11605072,40.67192841,28.37978745,17.1411705,17,65.11269379,94.8822937,120.6438751,18.84266281,999.9000244,30.0,13.99960041,39.60480881,0.479968011,482.0618896,74.50006866,1,3
2021-12-14 18:35 +08:00,20.0,61.85666656,78.27933502,27.65600014,0.0,6.933333397,422.2999878,1,0.0,0.10254,0.10156,0.153969504,0.08789,288.9685059,18.15180969,26.5,7.793794632,0.0,28.77500916,22.28839302,17,65.36139679,94.8822937,120.6438751,20.91296005,999.9000244,29.89999962,3.0,87.80377197,0.889957845,480.4884644,76.0,1,2
2021-12-14 18:40 +08:00,20.0,61.98333359,78.33399963,27.63966751,0.0,7.233333111,419.6666565,1,0.0,0.10254,0.10156,0.0,0.08789,526.4053955,36.13949966,26.5,7.793794632,0.0,29.57176208,23.59883308,17,69.96724701,94.8822937,120.6438751,24.28615952,1000.099976,29.79999924,3.000066519,28.60006714,0.400021315,479.3086548,75.99998474,1,2
2021-12-14 18:45 +08:00,20.0,62.06999969,78.38600159,27.63699913,0.0,7.066666603,416.8333435,3,0.0,0.102535,0.06738333333333334,0.0,0.08789,73.33384705,100.0,26.5,7.793794632,0.0,0.0,23.60127831,17,0.0,94.8822937,0.0,24.3900547,1000.099976,29.79999924,4.000074863,149.0931244,0.279991776,479.8952332,76.70001221,1,1
2021-12-14 18:50 +08:00,20.0,62.08000183,78.38866425,27.64266586,0.0,6.933333397,416.5666809,2,0.0,0.102535,0.06738333333333334,0.0,0.08789,77.09690094,100.0,26.5,7.793794632,0.0,0.0,23.45232964,17,0.0,94.8822937,0.0,24.17162323,1000.200012,29.79999924,5.0,92.94967651,0.369996697,481.2881775,77.20000458,1,1
2021-12-14 18:55 +08:00,20.0,61.98275757,78.40896606,27.64448357,0.0,6.896551609,412.5172424,1,0.0,0.00098,0.06738333333333334,0.0,0.08789,65.15898132,100.0,26.5,7.793794632,0.0,0.0,23.30317116,17,0.0,94.8822937,0.0,24.06058502,1000.299988,29.60000038,2.0,317.6638489,1.249898195,479.5019531,78.00004578,1,2
2021-12-14 19:00 +08:00,20.39999962,62.42666626,78.43533325,27.64733315,0.0,7.033333302,413.6666565,2,0.0,0.101565,0.100585,0.0,0.08789,69.66200256,100.0,26.5,7.793794632,0.0,0.0,23.1543293,17,0.0,94.8822937,0.0,24.06058502,1000.59668,29.5,0.0,107.6395035,0.456871241,479.4856873,79.19017792,1,2
2021-12-14 19:05 +08:00,21.70000076,61.99000168,78.51066589,27.63066673,0.0,7.400000095,415.2999878,1,0.0,0.101565,0.100585,0.0,0.01758,73.33384705,100.0,26.5,7.793794632,0.0,0.0,23.1543293,17,0.0,94.8822937,0.0,24.06058502,1000.599976,29.5,0.0,94.90132904,0.459955752,479.4759216,79.30000305,1,2
2021-12-14 19:10 +08:00,22.29999924,61.90999985,78.49966431,27.6483326,0.0,6.966666698,416.6333313,1,0.0,0.102535,0.06705666666666667,0.0,0.01562,73.33384705,100.0,26.5,7.793794632,0.0,0.0,23.1543293,17,0.0,94.8822937,0.0,24.06058502,1000.700012,29.39999962,0.0,18.79971695,1.710007191,479.1088257,79.30000305,1,2
2021-12-14 19:15 +08:00,22.39999962,61.97333145,78.59400177,27.63100052,0.0,6.900000095,416.4666748,1,0.0,0.102535,0.06705666666666667,0.0,0.01758,65.15834808,100.0,26.5,7.793794632,0.0,0.0,23.1543293,17,0.0,94.8822937,0.0,24.06058502,1001.0,29.3999958,0.0,221.9964294,0.49000001,478.4697571,79.6000061,1,2
2021-12-14 19:20 +08:00,23.33333397,62.02000046,78.62466431,27.63166618,0.0,6.933333397,413.0,2,0.0,0.05176,0.06705666666666667,0.0,0.01758,69.36504364,100.0,26.5,7.793794632,0.0,0.0,23.30296707,17,0.0,94.8822937,0.0,24.16124725,1001.0,29.29999924,0.0,23.40785408,0.320001811,478.0895081,80.60003662,1,2
2021-12-14 19:25 +08:00,20.5714283,61.77857208,78.60928345,27.64678574,0.0,6.535714149,411.1071472,2,0.0,0.05176,0.1001,0.0,0.01563,73.33180237,100.0,26.5,7.793794632,0.0,0.0,23.30296707,17,0.0,94.8822937,0.0,24.16124725,1001.000061,29.10000038,0.0,13.10542488,1.120044947,477.2963257,80.59999847,1,2
2021-12-14 19:30 +08:00,20.0,62.11333466,78.66300201,27.64066696,0.0,7.066666603,413.4333191,3,0.203003,0.05176,0.1001,0.0,0.01757,69.36792755,100.0,26.5,7.793794632,0.0,0.0,23.30296707,17,0.0,94.8822937,0.0,24.16124725,1001.200012,29.0,0.0,56.99550247,0.430231541,476.4902039,81.89994812,1,3
2021-12-14 19:35 +08:00,20.0,62.03333282,78.72133636,27.63500023,0.0,6.599999905,415.5333252,5,0.0,0.05176,0.06705666666666667,0.0,0.01758,44.51730347,100.0,26.5,7.793794632,0.0,0.0,23.30296707,17,0.0,94.8822937,0.0,24.26434135,1001.200012,28.89999962,0.0,67.79090881,0.929874063,477.4703064,82.0,1,2
2021-12-14 19:40 +08:00,20.0,61.97333145,78.77799988,27.62766647,0.0,6.800000191,416.0666809,3,0.0,0.0502925,0.06705666666666667,0.0,0.01563,73.33492279,100.0,26.5,7.793794632,0.0,0.0,23.30296707,17,0.0,94.8822937,0.0,24.26434135,1001.400024,28.79999924,0.0,12.52597523,1.149960995,473.6916199,82.00002289,1,2
2021-12-14 19:45 +08:00,20.0,61.94827652,78.82241058,27.62137985,0.0,6.620689869,412.7241516,1,0.0,0.0502925,0.06705666666666667,0.0,0.01758,69.36663818,100.0,26.5,7.793794632,0.0,0.0,23.45175171,17,0.0,94.8822937,0.0,24.26434135,1001.400024,28.79999924,0.0,8.460723877,0.569999993,476.4740601,81.69999695,1,2
2021-12-14 19:50 +08:00,20.03333282,61.95999908,78.88033295,27.61899948,0.0,6.599999905,411.9666748,5,0.0,0.0502925,0.104495,0.0,0.01757,73.33492279,100.0,26.5,7.793794632,0.0,0.0,23.45175171,17,0.0,94.8822937,0.0,24.36556053,1001.599976,28.60000038,0.0,348.2738037,0.140040979,476.4900208,81.99996948,1,3
2021-12-14 19:55 +08:00,20.66666603,61.94333267,78.92666626,27.62000084,0.0,6.766666889,410.5,3,0.0,0.0502925,0.104495,0.0,0.01563,62.9094162,100.0,26.5,7.793794632,0.0,0.0,23.45175171,17,0.0,94.8822937,0.0,24.36556053,1001.599976,28.60000038,0.0,350.250061,1.0,475.6678772,82.30000305,1,2
2021-12-14 20:00 +08:00,22.12903214,61.96128845,78.93128967,27.62838745,0.0,6.741935253,408.6774292,3,0.0,0.0502925,0.06705666666666667,0.0,0.01758,55.80038452,100.0,26.5,7.793794632,0.0,0.0,23.45175171,17,0.0,94.8822937,0.0,24.36556053,1001.700012,28.59836388,0.0,264.4725952,0.433926433,474.5009155,82.49672699,1,3
2021-12-14 20:05 +08:00,22.5,62.12333298,78.94733429,27.62999916,0.0,7.233333111,408.5,2,0.0,0.0502925,0.06705666666666667,0.0,0.01757,55.8008728,100.0,26.5,7.793794632,0.0,0.0,23.45175171,17,0.0,94.8822937,0.0,24.36556053,1001.700012,28.5,0.0,354.6964417,1.649912,474.2912903,82.70001984,1,3
2021-12-14 20:10 +08:00,23.5,62.10666656,78.99299622,27.62833405,0.0,6.900000095,406.5,4,0.0,0.0502925,0.06705666666666667,0.0,0.01563,65.15834808,100.0,26.5,7.793794632,0.0,0.0,23.45175171,17,0.0,94.8822937,0.0,24.36558533,1001.700012,28.39999962,0.0,266.5574646,0.599977553,475.8898926,83.10012054,1,3
2021-12-14 20:15 +08:00,21.4642849,61.15714264,79.04892731,27.6235714,0.0,6.892857075,406.4285583,4,0.0,0.0502925,0.101075,0.0,0.01758,65.15869904,100.0,26.5,7.793794632,0.0,0.0,23.45175171,17,0.0,94.8822937,0.0,24.46608734,1001.700012,28.39999962,0.0,311.6838684,0.859931827,474.2913208,83.70000458,1,3
2021-12-14 20:20 +08:00,20.0,61.96666718,79.07433319,27.62733269,0.0,6.599999905,406.2000122,3,0.0,0.06673,0.101075,0.0,0.01758,65.15834808,100.0,26.5,7.793794632,0.0,0.0,23.45175171,17,0.0,94.8822937,0.0,24.46608734,1001.799988,28.29999924,0.0,14.23465252,0.839958012,474.2911987,84.09999847,1,3
2021-12-14 20:25 +08:00,20.0,61.9766655,79.13066864,27.62199974,0.0,7.333333492,405.0,3,0.0,0.06673,0.06770666666666666,0.0,0.01562,69.36595917,100.0,26.5,7.793794632,0.0,0.0,23.45175171,17,0.0,94.8822937,0.0,24.46608734,1001.799988,28.29999924,0.0,325.0849609,1.25999999,473.8912964,84.19999695,1,3
2021-12-14 20:30 +08:00,20.0,61.96333313,79.27766418,27.60066605,0.0,7.066666603,407.5666809,2,0.0,0.06673,0.06770666666666666,0.0,0.01758,65.15663147,100.0,26.5,7.793794632,0.0,0.0,23.45175171,17,0.0,94.8822937,0.0,24.46608734,1001.799988,28.29999924,0.0,321.3036804,2.109690905,474.284668,84.3000946,1,3
2021-12-14 20:35 +08:00,20.0,61.89666748,79.28666687,27.60833359,0.0,7.133333206,407.8333435,3,0.202027,0.05005,0.06770666666666666,0.0,0.01758,55.79898071,100.0,26.5,7.793794632,0.0,0.0,23.45175171,17,0.0,94.8822937,0.0,24.56638145,1001.799988,28.10000038,0.0,327.3399353,0.370062977,473.0917358,84.80004883,1,3
2021-12-14 20:40 +08:00,20.0,61.91724014,79.36310577,27.59965515,0.0,7.034482956,410.5862122,1,0.0,0.05005,0.1001,0.0,0.01562,55.79960251,100.0,26.5,7.793794632,0.0,0.0,23.60055161,17,0.0,94.8822937,0.0,24.56638145,1001.900024,28.0,0.0,13.60714054,1.489888191,473.2948914,85.5,1,3
2021-12-14 20:45 +08:00,20.89999962,62.11666489,79.33699799,27.6186676,0.0,6.699999809,410.4666748,3,0.0,0.05005,0.1001,0.0,0.01758,55.80135727,100.0,26.5,7.793794632,0.0,0.0,23.60055161,17,0.0,94.8822937,0.0,24.56638145,1001.799988,28.0,0.0,68.01434326,1.329829812,473.8913574,85.69999695,1,3
2021-12-14 20:50 +08:00,21.36666679,62.04999924,79.45200348,27.60366631,0.0,6.800000191,407.3333435,3,0.0,0.05005,0.06998666666666667,0.0,0.01758,60.66123199,100.0,26.5,7.793794632,0.0,0.0,23.60055161,17,0.0,94.8822937,0.0,24.56638145,1002.033325,28.0,0.0,131.42276,0.389989018,474.078125,86.10001373,1,2
2021-12-14 20:55 +08:00,22.39999962,62.40000153,79.45633698,27.61066628,0.0,6.733333111,406.4666748,4,0.0,0.0500475,0.06998666666666667,0.0,0.01562,60.66034317,100.0,26.5,7.793794632,0.0,0.0,23.60055161,17,0.0,94.8822937,0.0,24.66639519,1002.099976,27.89999962,0.0,260.8962402,0.789913952,473.291687,86.40000153,1,2
2021-12-14 21:00 +08:00,23.46666718,62.06000137,79.45233154,27.62100029,0.0,7.099999905,407.2333374,1,0.0,0.0500475,0.06998666666666667,0.0,0.01758,55.8002243,100.0,26.5,7.793794632,0.0,0.0,23.60055161,17,0.0,94.8822937,0.0,24.66639519,1002.200012,27.89836693,0.0,12.07724953,0.317387581,473.0852051,86.59999847,1,2
2021-12-14 21:05 +08:00,22.75,61.28928757,79.53214264,27.61142921,0.0,7.178571224,407.75,3,0.0,0.0500475,0.104005,0.0,0.02539,60.66123199,100.0,26.5,7.793794632,0.0,0.0,23.60055161,17,0.0,94.8822937,0.0,24.66639519,1002.200012,27.79999924,0.0,94.8145752,0.050048307,471.6922607,87.30003357,1,1
2021-12-14 21:10 +08:00,20.0,61.95999908,79.64733124,27.59133339,0.0,6.966666698,408.2333374,1,0.0,0.0500475,0.104005,0.0,0.02539,60.66145706,100.0,26.5,7.793794632,0.0,0.0,23.60055161,17,0.0,94.8822937,0.0,24.66639519,1002.299988,27.79999924,0.0,33.41372299,0.420025408,471.3283691,87.90000153,1,2
2021-12-14 21:15 +08:00,20.0,62.04999924,79.68367004,27.59700012,0.0,7.099999905,407.4333191,1,0.0,0.05176,0.00195,0.0,0.02539,50.47403717,100.0,26.5,7.793794632,0.0,0.0,23.60055161,17,0.0,94.8822937,0.0,24.66639519,1002.400024,27.79999924,0.0,314.9751282,0.41010645,472.4953613,88.0,1,2
2021-12-14 21:20 +08:00,20.0,61.9766655,79.72599792,27.60133362,0.0,7.300000191,407.8999939,2,0.0,0.05176,0.103025,0.0,0.02539,50.4753952,100.0,26.5,7.793794632,0.0,0.0,23.74971008,17,0.0,94.8822937,0.0,24.76559448,1002.400024,27.79999924,0.0,358.1315308,0.97991997,472.0921021,87.99995422,1,2
2021-12-14 21:25 +08:00,20.0,62.69666672,79.78566742,27.59700012,0.0,7.666666508,406.3333435,2,0.0,0.05176,0.103025,0.0,0.02539,69.36634827,100.0,26.5,7.793794632,0.0,0.0,23.74971008,17,0.0,94.8822937,0.0,24.76559448,1002.599976,27.79999924,0.0,65.20968628,1.769961953,471.8922119,88.0,1,2
2021-12-14 21:30 +08:00,20.03448296,62.22758484,79.77965546,27.60724068,0.0,7.275862217,407.3448181,1,0.0,0.05176,0.10254,0.0,0.0254,65.1576004,100.0,26.5,7.793794632,0.0,0.0,23.74971008,17,0.0,94.8822937,0.0,24.76559448,1002.599976,27.60000038,0.0,340.1504211,0.370004982,471.6923523,88.69999695,1,2
2021-12-14 21:35 +08:00,20.16666603,62.07666779,79.8813324,27.58699989,0.0,7.333333492,404.8999939,2,0.0,0.051025,0.10254,0.0,0.02539,55.80030441,100.0,26.5,7.793794632,0.0,0.0,23.74971008,17,0.0,94.8822937,0.0,24.76559448,1002.599976,27.60000038,0.0,303.500885,0.559991241,472.8917847,89.09999847,1,2
2021-12-14 21:40 +08:00,20.89999962,62.26333237,79.91366577,27.58566666,0.0,7.433333397,405.4666748,1,0.0,0.051025,0.104495,0.0,0.02539,65.15589905,100.0,26.5,7.793794632,0.0,0.0,23.74971008,17,0.0,94.8822937,0.0,24.76559448,1002.700012,27.5,0.0,281.2546082,0.669990003,472.0920715,89.30000305,1,2
2021-12-14 21:45 +08:00,21.93333244,62.20999908,79.87999725,27.59833336,0.0,7.066666603,407.4333191,1,0.200927,0.051025,0.104495,0.0,0.02539,60.66138077,100.0,26.5,7.793794632,0.0,0.0,23.74971008,17,0.0,94.8822937,0.0,24.86513519,1002.700012,27.39999962,0.0,9.310333252,1.649949312,472.4919434,89.80000305,1,2
