timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-14 21:50 +08:00,23.03333282,62.16333389,79.88866425,27.60000038,0.0,7.066666603,410.3666687,3,0.0,0.051025,0.06705666666666667,0.0,0.02539,60.66123199,100.0,26.5,7.793794632,0.0,0.0,23.74971008,17,0.0,94.8822937,0.0,24.86513519,1002.700012,27.49998093,0.0,338.6416626,0.450195879,470.4928894,89.90000153,1,2
2021-12-14 21:55 +08:00,23.93333244,62.09000015,79.8833313,27.59833336,0.0,7.233333111,411.7999878,4,0.0,0.0502925,0.06705666666666667,0.0,0.02539,65.15805054,100.0,26.5,7.793794632,0.0,0.0,23.74971008,17,0.0,94.8822937,0.0,24.86513519,1002.900024,27.39999962,0.0,120.3135529,0.559972703,471.8921509,90.19999695,1,2
2021-12-14 22:00 +08:00,20.25,61.29285812,79.92142487,27.59428596,0.0,7.5,406.1428528,4,0.0,0.0502925,0.06705666666666667,0.0,0.02539,65.15834808,100.0,26.5,7.793794632,0.0,0.0,23.74971008,17,0.0,94.8822937,0.0,24.86513519,1003.0,27.39999962,0.0,242.2479095,0.280000001,471.2762756,90.49676514,1,2
2021-12-14 22:05 +08:00,20.0,62.20000076,79.85600281,27.6123333,0.0,7.066666603,405.7000122,3,0.0,0.0502925,0.10254,0.0,0.01758,60.66123199,100.0,26.5,7.793794632,0.0,0.0,23.89863586,17,0.0,94.8822937,0.0,24.86515617,1003.0,27.29999924,0.0,50.36377716,0.260261863,471.6919861,90.80000305,1,2
2021-12-14 22:10 +08:00,20.0,62.1866684,79.9283371,27.59700012,0.0,7.233333111,405.8999939,3,0.0,0.0502925,0.10254,0.0,0.01562,60.66123199,100.0,26.5,7.793794632,0.0,0.0,23.89863586,17,0.0,94.8822937,0.0,24.96596146,1003.0,27.29999924,0.0,269.9425659,0.299976051,470.8925476,90.90000153,1,2
2021-12-14 22:15 +08:00,20.0,62.25999832,79.90899658,27.61766624,0.0,6.766666889,406.9333191,2,0.0,0.06673,0.10156,0.0,0.01758,55.80078888,100.0,26.5,7.793794632,0.0,0.0,24.04714394,17,0.0,94.8822937,0.0,24.96596146,1003.0,27.29999924,0.0,354.6885071,0.620082676,470.8925781,91.09999847,1,2
2021-12-14 22:20 +08:00,20.0,61.97333145,79.91200256,27.61266708,0.0,6.766666889,409.1333313,1,0.0,0.06673,0.10156,0.0,0.01758,65.15940094,100.0,26.5,7.793794632,0.0,0.0,24.04714394,17,0.0,94.8822937,0.0,24.96596146,1003.0,27.29999924,0.0,129.07724,0.350030005,471.2923584,91.09999847,1,2
2021-12-14 22:25 +08:00,20.10344887,62.03792953,79.95861816,27.60379219,0.0,6.758620739,407.620697,1,0.0,0.06673,0.10254,0.0,0.01562,65.15772247,100.0,26.5,7.793794632,0.0,0.0,24.04714394,17,0.0,94.8822937,0.0,24.96596718,1003.0,27.29999924,0.0,15.02030849,0.529991984,471.0925293,90.90000153,1,2
2021-12-14 22:30 +08:00,20.63333321,62.02666855,80.01667023,27.59300041,0.0,6.733333111,412.0333252,2,0.0,0.050295,0.10254,0.0,0.01758,60.66168213,100.0,26.5,7.793794632,0.0,0.0,24.04714394,17,0.0,94.8822937,0.0,25.06501961,1003.200012,27.29999924,0.0,82.38746643,0.469978005,469.8930664,91.09999847,1,2
2021-12-14 22:35 +08:00,21.83333397,62.09000015,79.96466827,27.60533333,0.0,6.900000095,412.3333435,3,0.0,0.050295,0.00098,0.0,0.01758,65.15834808,100.0,26.5,7.793794632,0.0,0.0,24.19584846,17,0.0,94.8822937,0.0,25.06501961,1003.200012,27.29999924,0.0,4.788018227,0.250142485,470.6925354,90.80000305,1,2
2021-12-14 22:40 +08:00,22.93333244,62.14666748,80.00299835,27.59900093,0.0,6.599999905,412.3999939,1,0.0,0.050295,0.103025,0.0,0.01562,65.15834808,100.0,26.5,7.793794632,0.0,0.0,24.19584846,17,0.0,94.8822937,0.0,25.06501961,1003.200012,27.29999924,0.0,326.4593506,0.770066619,470.0931702,90.69999695,1,2
2021-12-14 22:45 +08:00,23.70000076,62.64666748,79.95733643,27.61033249,0.0,6.733333111,412.1000061,1,0.0,0.050295,0.103025,0.0,0.01758,69.36650085,100.0,26.5,7.793794632,0.0,0.0,24.19584846,17,0.0,94.8822937,0.0,25.06502342,1003.299988,27.29999924,0.0,240.1023712,0.589994669,470.6926575,90.69999695,1,1
2021-12-14 22:50 +08:00,21.2857151,61.4107132,79.99678802,27.59892845,0.0,6.392857075,410.25,1,0.200074,0.0505375,0.100585,0.0,0.01758,65.15834808,100.0,26.5,7.793794632,0.0,0.0,24.34480476,17,0.0,94.8822937,0.0,25.1655407,1003.299988,27.29999924,0.0,340.5854797,1.249869943,470.0931396,91.0,1,1
2021-12-14 22:55 +08:00,20.0,62.16333389,79.98933411,27.61100006,0.0,6.599999905,409.0666809,2,0.0,0.0505375,0.100585,0.0,0.01563,60.66130447,100.0,26.5,7.793794632,0.0,0.0,24.34480476,17,0.0,94.8822937,0.0,25.1655407,1003.299988,27.29999924,0.0,279.3968201,1.009995222,470.0929565,91.0,1,1
2021-12-14 23:00 +08:00,20.0,62.03666687,79.98300171,27.61000061,0.0,6.733333111,410.0666809,2,0.0,0.0505375,0.06771,0.0,0.01757,65.1576767,100.0,26.5,7.793794632,0.0,0.0,24.34480476,17,0.0,94.8822937,0.0,25.1655407,1003.30127,27.29999924,0.0,350.1628113,0.194953382,471.1924133,91.0,1,1
2021-12-14 23:05 +08:00,20.0,62.04666519,80.02233124,27.60766602,0.0,6.733333111,409.6666565,2,0.0,0.0505375,0.06771,0.0,0.01758,65.15834808,100.0,26.5,7.793794632,0.0,0.0,24.49358749,17,0.0,94.8822937,0.0,25.26721001,1003.299988,27.29999924,0.0,89.58457184,0.909950018,470.4926758,90.90007782,1,1
2021-12-14 23:10 +08:00,20.0,61.94666672,80.03099823,27.60433388,0.0,6.699999809,410.8999939,1,0.0,0.050535,0.06771,0.0,0.01563,65.15774536,100.0,26.5,7.793794632,0.0,0.0,24.49358749,17,0.0,94.8822937,0.0,25.26721001,1003.400024,27.29999924,0.0,304.3764343,0.250050634,471.2922974,91.0,1,1
2021-12-14 23:15 +08:00,20.0,61.98620605,80.00482941,27.61103439,1.382758617,7.034482956,409.9310303,2,0.0,0.050535,0.10156,0.0,0.01758,69.36600494,100.0,26.5,7.793794632,0.0,0.0,24.49358749,17,0.0,94.8822937,0.0,25.36919594,1003.400024,27.29999924,0.0,302.9925537,0.599976063,470.2928772,90.99995422,1,1
2021-12-14 23:20 +08:00,20.06666756,61.94666672,80.06700134,27.60333252,4.906666756,6.866666794,413.3333435,1,0.0,0.050535,0.10156,0.0,0.01757,65.15834808,100.0,26.5,7.793794632,0.0,0.0,24.64246178,17,0.0,94.8822937,0.0,25.36919594,1003.400024,27.29999924,0.0,349.3989258,0.480002493,470.4927368,90.70001221,1,1
2021-12-14 23:25 +08:00,21.5,62.57666779,80.05266571,27.61366653,9.223333359,7.0,411.5333252,1,0.0,0.050535,0.00098,0.0,0.01563,60.6618309,100.0,26.5,7.793794632,0.0,0.0,24.64246178,17,0.0,94.8822937,0.0,25.36920929,1003.400024,27.29999924,0.0,15.93553925,0.19001466,469.6932373,90.69999695,1,1
2021-12-14 23:30 +08:00,23.70000076,62.40333176,80.03366852,27.62166595,10.76666641,6.833333492,412.6666565,1,0.0,0.0510275,0.10156,0.0,0.01758,60.66130447,100.0,26.5,7.793794632,0.0,0.0,24.64246178,17,0.0,94.8822937,0.0,25.47026443,1003.400024,27.29999924,0.0,323.499115,0.060011405,469.4932556,91.0,1,1
2021-12-14 23:35 +08:00,25.39999962,62.64666748,80.02500153,27.63233376,16.33333397,6.833333492,413.3333435,3,0.0,0.0510275,0.10156,0.0,0.01757,60.66123199,100.0,26.5,7.793794632,0.0,0.0,24.64246178,17,0.0,94.8822937,0.0,25.47026443,1003.400024,27.29999924,0.0,296.882843,0.250018001,470.4928284,90.90000153,1,1
2021-12-14 23:40 +08:00,23.7142849,61.40714264,80.03071594,27.63785744,30.58571434,7.0,411.8928528,2,0.0,0.0510275,0.06771,0.0,0.01563,69.36460876,100.0,26.5,7.793794632,0.0,0.0,24.79103661,17,0.0,94.8822937,0.0,25.57333565,1003.299988,27.29999924,0.0,326.7982788,0.939918399,470.2927856,90.90000153,1,1
2021-12-14 23:45 +08:00,20.0,61.95000076,80.08567047,27.63033295,42.98666763,7.300000191,413.8333435,2,0.0,0.0510275,0.06771,0.0,0.01758,60.66123199,100.0,26.5,7.793794632,0.0,0.0,24.79103661,17,0.0,94.8822937,0.0,25.57333565,1003.299988,27.29999924,0.0,283.4053345,0.400205076,469.6932678,90.90003967,0,0
2021-12-14 23:50 +08:00,20.0,61.89333344,80.12232971,27.62033272,52.03333282,7.099999905,412.7999878,1,0.0,0.050535,0.06771,0.0,0.01758,65.15788269,100.0,26.5,7.793794632,0.0,0.0,24.79103661,17,0.0,94.38553619,0.0,25.57334137,1003.299988,27.29999924,0.0,325.9968567,0.519998491,469.4932556,91.19999695,0,0
2021-12-14 23:55 +08:00,20.0,61.77666855,80.05833435,27.6609993,161.1066742,7.133333206,411.2000122,2,0.0,0.050535,0.06770666666666666,0.0,0.01562,65.15722656,100.0,26.5,7.793794632,0.0,0.0,24.93967628,17,0.0,93.88166046,0.0,25.67589378,1003.299988,27.29999924,0.0,352.8707581,0.180089995,468.8937073,91.30000305,0,0
2021-12-15 00:00 +08:00,20.0,61.76666641,79.29766846,27.7753334,192.7133331,7.0,416.3333435,1,0.0,0.050535,0.06770666666666666,0.0,0.01758,60.66175461,100.0,26.5,7.793794632,0.0,0.0,24.93967628,17,0.0,93.88166046,0.0,25.67589378,1003.299988,27.29999924,0.0,188.0871887,0.540012836,470.2928467,91.89997864,0,0
2021-12-15 00:05 +08:00,20.0,62.00999832,74.875,27.59233284,204.9533386,5.099999905,420.9666748,1,0.0,0.050535,0.06770666666666666,0.0,0.01758,55.8008461,100.0,26.5,7.793794632,0.0,0.0,24.93967628,17,0.0,93.88166046,0.0,25.77500725,1003.299988,27.19999504,0.0,265.9989014,0.150000006,469.4932556,91.80000305,0,0
2021-12-15 00:10 +08:00,20.0,61.89655304,72.03586578,27.2234478,219.9413757,4.172413826,422.0,1,0.0,0.008704347826086955,0.06738333333333334,0.0,0.01562,65.15834808,100.0,26.5,7.793794632,0.0,0.0,24.93967628,17,0.0,93.38636017,0.0,25.77500725,1003.299988,27.10000038,0.0,328.7745361,1.949603558,468.8938599,91.99995422,0,0
2021-12-15 00:15 +08:00,20.0,61.94666672,70.25299835,27.12400055,234.3200073,3.233333349,425.0666809,1,0.0,0.008704347826086955,0.06738333333333334,0.0,0.01758,65.15752411,100.0,26.5,7.793794632,0.0,0.0,25.08865356,17,0.0,93.38636017,0.0,25.87559128,1003.200012,27.10000038,0.0,352.0958252,0.190281972,470.2928772,92.00003815,0,0
2021-12-15 00:20 +08:00,20.0,61.62333298,69.33466339,26.94033241,249.9499969,2.833333254,423.6333313,1,0.0,0.008704347826086955,0.06738333333333334,0.0,0.01758,55.8010025,100.0,26.5,7.793794632,0.0,0.0,25.08865356,17,0.0,93.38636017,0.0,25.87559128,1003.099976,27.10000038,0.0,234.4081116,0.270079017,469.6931458,92.60001373,0,0
2021-12-15 00:25 +08:00,20.0,61.83000183,68.49900055,26.89166641,261.1799927,2.299999952,421.8999939,1,0.0,0.008704347826086955,0.101565,0.0,0.01562,60.66082764,100.0,26.5,7.793794632,0.0,0.0,25.08865356,17,0.0,93.38636017,0.0,25.87559128,1003.099976,27.10000038,0.0,39.41996002,0.410054892,469.2933044,92.80001831,0,0
2021-12-15 00:30 +08:00,20.0,61.55517197,67.76345062,26.88379288,271.8206787,2.206896544,423.0344849,1,0.0,0.008704347826086955,0.101565,0.0,0.01758,60.66009903,100.0,26.5,7.793794632,0.0,0.0,25.08865356,17,0.0,92.89085388,0.0,25.97609901,1003.099976,27.0,0.0,47.37194061,0.370300829,471.6917114,93.19999695,0,0
2021-12-15 00:35 +08:00,20.0,61.45172501,67.49827576,26.77551651,281.9413757,1.896551728,419.379303,2,0.0,0.008704347826086955,0.00097,0.0,0.01758,65.15797424,100.0,26.5,7.793794632,0.0,0.0,25.23797607,17,0.0,92.3830719,0.0,25.97609901,1003.099976,27.0,0.0,349.1743469,1.699901938,469.6930542,93.19999695,0,0
2021-12-15 00:40 +08:00,20.0,61.68333435,66.42299652,27.02233315,290.3866577,1.600000024,420.9333191,2,0.0,0.008704347826086955,0.10205,0.0,0.01562,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.23797607,17,0.0,92.3830719,0.0,26.0764637,1002.900024,27.0,0.0,23.3708744,0.220212087,470.4924316,93.50004578,0,0
2021-12-15 00:45 +08:00,20.0,61.56999969,65.41866302,27.34066582,295.0599976,1.733333349,422.7000122,1,0.0,0.008704347826086955,0.10205,0.0,0.01758,55.8006897,100.0,26.5,7.793794632,0.0,0.0,25.23797607,17,0.0,92.3830719,0.0,26.0764637,1003.0,26.89999962,0.0,87.31261444,0.070024423,469.4932251,93.30001068,0,0
2021-12-15 00:50 +08:00,20.0,61.67666626,65.03099823,27.53866577,302.8599854,1.633333325,420.1000061,1,0.0,0.008704347826086955,0.06836,0.0,0.01758,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.23797607,17,0.0,92.3830719,0.0,26.0764637,1002.799988,26.89999962,0.0,246.4213257,0.659922063,471.2920227,93.6999588,0,0
2021-12-15 00:55 +08:00,20.0,61.61000061,64.84133148,27.65133286,309.6733398,1.399999976,421.7999878,1,0.0,0.008704347826086955,0.06836,0.0,0.01563,60.66153336,100.0,26.5,7.793794632,0.0,0.0,25.38736725,17,0.0,92.3830719,0.0,26.17871857,1002.799988,26.89999962,0.0,242.5032806,0.209999993,468.8934631,93.5,0,0
2021-12-15 01:00 +08:00,20.0,62.15517426,64.84965515,27.62965584,313.6586304,1.344827533,423.0689697,1,0.0,0.008704347826086955,0.06836,0.0,0.01757,69.36573029,100.0,26.5,7.793794632,0.0,0.0,25.38736725,17,0.0,91.88678741,0.0,26.17871857,1002.799988,26.89997864,0.0,269.0062256,0.579917729,469.8927612,93.5,0,0
2021-12-15 01:05 +08:00,20.0,61.81000137,64.94866943,27.53800011,313.2399902,1.366666675,424.7999878,1,0.0,0.008704347826086955,0.10205,0.0,0.01758,60.66107178,100.0,26.5,7.793794632,0.0,0.0,25.38736725,17,0.0,91.88678741,0.0,26.17871857,1002.599976,26.79999924,0.0,28.70004463,0.619980991,468.8934631,93.80000305,0,0
2021-12-15 01:10 +08:00,20.0,61.72000122,64.88766479,27.48366737,317.7566528,1.266666651,422.1666565,2,0.0,0.008704347826086955,0.10205,0.0,0.01563,55.80111313,100.0,26.5,7.793794632,0.0,0.0,25.38736725,17,0.0,91.88678741,0.0,26.17871857,1002.400024,26.79999924,0.0,228.5998535,0.549935937,468.8935547,94.0,0,0
2021-12-15 01:15 +08:00,202.4666595,61.83333206,64.70999908,27.48666573,319.3066711,1.433333278,424.9333191,2,0.0,0.008704347826086955,0.06706,0.0,0.01758,55.80135727,100.0,26.5,7.793794632,0.0,0.0,25.38736725,17,0.0,91.88678741,0.0,26.27960014,1002.299988,26.79999924,0.0,244.6013184,0.879999995,469.2932739,94.19999695,0,0
2021-12-15 01:20 +08:00,270.9666748,61.83333206,64.48166656,27.56533241,306.9033203,1.100000024,425.9333191,1,0.0,0.008704347826086955,0.06706,0.0,0.01757,60.6605835,100.0,26.5,7.793794632,0.0,0.0,25.38738632,17,0.0,91.37197113,0.0,26.27960014,1002.400024,26.79999924,0.0,152.5044403,0.389962673,469.2932434,94.39998627,0,0
2021-12-15 01:25 +08:00,76.82142639,61.3571434,64.51535797,27.57642937,299.9607239,1.392857194,427.1785583,1,0.0,0.008704347826086955,0.06706,0.0,0.01563,62.90935898,100.0,26.5,7.793794632,0.0,0.0,25.53645897,17,0.0,90.86373138,0.0,26.27960014,1002.299988,26.79999924,0.0,151.6266479,0.784953058,468.2937012,94.14998627,0,0
2021-12-15 01:30 +08:00,20.63333321,61.95666504,64.47033691,27.60733414,297.730011,1.200000048,432.8333435,1,0.0,0.008704347826086955,0.06868333333333333,0.0,0.01758,60.66090775,100.0,26.5,7.793794632,0.0,0.0,25.53645897,17,0.0,90.86373138,0.0,26.27960014,1002.200012,26.79999924,0.0,328.2973633,1.009969354,468.6934814,94.09999847,0,0
2021-12-15 01:35 +08:00,20.60000038,62.50666809,64.35566711,27.64299965,285.4700012,1.200000048,435.0,1,0.0,0.008704347826086955,0.06868333333333333,0.0,0.01757,60.66034317,100.0,26.5,7.793794632,0.0,0.0,25.53645897,17,0.0,90.86373138,0.0,26.3791275,1002.099976,26.79999924,0.0,275.6986084,0.55998534,468.4940186,94.30000305,0,0
2021-12-15 01:40 +08:00,20.56666756,61.88999939,64.20133209,27.66833305,284.7666626,1.233333349,438.2666626,1,0.0,0.008704347826086955,0.06868333333333333,0.0,0.01563,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.53645897,17,0.0,90.86373138,0.0,26.3791275,1002.099976,26.79999924,0.0,249.8002167,0.550015986,468.8934937,94.30001831,0,0
2021-12-15 01:45 +08:00,20.43333244,61.61000061,64.10066986,27.66900063,272.8833313,1.233333349,439.9333191,2,0.0,0.008704347826086955,0.06803333333333333,0.0,0.01758,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.53645897,17,0.0,90.86372375,0.0,26.3791275,1001.900024,26.79999924,0.0,322.497345,0.160001814,468.4936523,94.40000153,0,0
2021-12-15 01:50 +08:00,20.46666718,61.77666855,64.01599884,27.67499924,299.4133301,1.100000024,439.9666748,2,0.0,0.008704347826086955,0.06803333333333333,0.0,0.01758,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.53645897,17,0.0,90.36805725,0.0,26.3791275,1002.0,26.79999924,0.0,278.7003174,0.609961689,467.8940735,94.79998779,0,0
2021-12-15 01:55 +08:00,20.89655113,61.86896515,64.10137939,27.64931107,275.5689697,1.275862098,440.3448181,1,0.0,0.008704347826086955,0.06803333333333333,0.0,0.01562,55.80070877,100.0,26.5,7.793794632,0.0,0.0,25.53647423,17,0.0,90.36805725,0.0,26.48073196,1002.0,26.70000076,0.0,100.3142242,0.130014986,468.4935608,94.80002594,0,0
2021-12-15 02:00 +08:00,21.16666603,61.79999924,64.15032959,27.61166573,268.7999878,1.333333373,440.8999939,2,0.0,0.008704347826086955,0.1001,0.0,0.01758,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,90.36805725,0.0,26.48073196,1001.900024,26.60000038,0.0,271.4804688,0.6998927,468.8934937,95.0,0,0
2021-12-15 02:05 +08:00,46.46666718,61.8133316,64.09300232,27.58833313,287.1133423,1.466666698,438.8666687,1,0.0,0.002821111111111111,0.1001,0.0,0.02539,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,90.36805725,0.0,26.48073196,1001.700012,26.60000038,0.0,345.0801086,0.440002322,467.4941101,95.5,0,0
2021-12-15 02:10 +08:00,67.96666718,61.70999908,64.00033569,27.57933426,306.5733337,1.366666675,441.6666565,1,0.200439,0.002821111111111111,0.06705666666666667,0.0,0.02539,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,90.36805725,0.0,26.48073196,1001.700012,26.60000038,0.0,253.2119598,0.329963893,468.6929016,95.5,0,0
2021-12-15 02:15 +08:00,38.67856979,61.26428604,63.76142883,27.62285805,308.7678528,1.392857194,440.3214417,1,0.000488,0.002821111111111111,0.06705666666666667,0.0,0.02539,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,90.36805725,0.0,26.48073196,1001.599976,26.60000038,0.0,347.6940918,0.589972973,468.4935608,95.5,0,0
2021-12-15 02:20 +08:00,20.0,61.94666672,63.53266525,27.673666,319.8633423,1.466666698,441.1666565,2,0.0,0.002821111111111111,0.06705666666666667,0.0,0.02539,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,89.87180328,0.0,26.58097839,1001.599976,26.60000038,0.0,75.34645844,0.60999769,468.893219,95.20001984,0,0
2021-12-15 02:25 +08:00,20.0,61.51333237,63.33666611,27.73233414,295.1000061,1.233333349,439.2000122,2,0.0,0.002821111111111111,0.06836,0.0,0.02539,60.65885544,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,89.87180328,0.0,26.58097839,1001.599976,26.5,0.0,288.8061218,0.480338126,468.09375,95.5,0,0
2021-12-15 02:30 +08:00,20.0,62.34999847,63.13299942,27.79400063,284.8800049,1.266666651,441.7666626,1,0.0,0.002821111111111111,0.06836,0.0,0.02539,55.80078888,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,89.37657166,0.0,26.58097839,1001.599976,26.60000038,0.0,41.03120422,0.360080391,467.6938171,95.50002289,0,0
2021-12-15 02:35 +08:00,20.0,61.61999893,63.05566788,27.80666733,258.5766602,1.166666627,446.1000061,1,0.0,0.002821111111111111,0.06836,0.0,0.02539,60.65885544,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,89.37657166,0.0,26.58097839,1001.599976,26.5,0.0,304.4803772,1.149871707,468.09375,95.69999695,0,0
2021-12-15 02:40 +08:00,21.10000038,61.61999893,62.98166656,27.80333328,252.1433258,1.433333278,445.6000061,1,0.0,0.002821111111111111,0.014645,0.0,0.02539,58.23099136,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,89.37657166,0.0,26.58097839,1001.599976,26.5,0.0,285.9313354,0.550011098,467.8939819,95.80000305,0,0
2021-12-15 02:45 +08:00,24.10344887,61.33793259,63.0651741,27.76758575,250.6000061,1.275862098,444.379303,1,0.0,0.002821111111111111,0.014645,0.0,0.02539,55.80079269,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,89.37657166,0.0,26.58097839,1001.400024,26.5,0.0,159.3140717,0.574986935,467.8937988,96.07501984,0,0
2021-12-15 02:50 +08:00,28.16666603,62.17666626,63.18899918,27.72833252,238.9700012,1.299999952,444.2000122,1,0.0,0.002821111111111111,0.14356,0.0,0.0254,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,89.37657166,0.0,26.65629387,1001.400024,26.48181725,0.0,328.6539307,0.550010502,466.8951416,96.39092255,0,0
2021-12-15 02:55 +08:00,23.76666641,61.65999985,63.12366486,27.72500038,243.4766693,1.399999976,446.6000061,2,0.0,0.002821111111111111,0.12988,0.0,0.02539,58.23088074,100.0,26.5,7.793794632,0.0,0.0,25.68515587,17,0.0,89.37657166,0.0,26.68146706,1001.400024,26.43636131,0.0,307.2902832,0.900010467,468.0939026,96.61819458,0,0
2021-12-15 03:00 +08:00,20.70000076,61.63333511,63.11299896,27.73066711,272.0100098,1.266666651,445.0,2,0.0,0.002821111111111111,0.10059,0.0,0.02539,50.4738121,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.68146706,1001.299988,26.39999962,0.0,259.0992432,0.050122295,468.093689,96.80000305,0,0
2021-12-15 03:05 +08:00,20.2857151,61.12142944,63.03214264,27.74071503,282.8571472,1.428571463,447.1428528,1,0.0,0.002821111111111111,0.101075,0.0,0.01757,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.68146706,1001.400024,26.39999962,0.0,274.4728088,0.779991686,467.8939209,97.15000916,0,0
2021-12-15 03:10 +08:00,21.23333359,61.62666702,63.11266708,27.72333336,266.980011,1.233333349,446.3666687,1,0.0,0.002821111111111111,0.101075,0.0,0.01563,50.47372437,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.68146706,1001.400024,26.39999962,0.0,265.201416,0.919976175,467.89328,97.5,0,0
2021-12-15 03:15 +08:00,21.03225899,61.75161362,63.15516281,27.69967651,303.3225708,1.387096763,448.2903137,1,0.0,0.002821111111111111,0.06770666666666666,0.0,0.01758,55.8008728,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.68146706,1001.400024,26.29999924,0.0,269.6035767,0.39002797,467.2940674,98.0,0,0
2021-12-15 03:20 +08:00,20.03333282,62.16333389,63.20166779,27.69266701,289.3999939,1.366666675,448.8999939,1,0.0,0.002821111111111111,0.06770666666666666,0.0,0.01758,60.66115189,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.68146706,1001.400024,26.29999924,0.0,310.4995422,0.709991395,467.8938599,98.30000305,0,0
2021-12-15 03:25 +08:00,25.13333321,61.74666595,62.78699875,27.79500008,267.5666809,1.5,448.2999878,1,0.0,0.002821111111111111,0.06770666666666666,0.0,0.01562,50.47354507,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.68146706,1001.5,26.29999924,0.0,314.8999329,0.670045316,467.4940186,98.5,0,0
2021-12-15 03:30 +08:00,47.53333282,62.29999924,62.70366669,27.77866745,227.3333282,1.466666698,446.3333435,2,0.0,0.002821111111111111,0.050295,0.0,0.01758,50.4753952,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.68146706,1001.299988,26.29999924,0.0,333.6828003,1.229943752,467.6937256,98.80000305,0,0
2021-12-15 03:35 +08:00,27.51724052,62.28275681,62.68827438,27.74827576,212.879303,1.275862098,446.8275757,1,0.0,0.002821111111111111,0.050295,0.0,0.01758,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.400024,26.29999924,0.0,301.1975098,0.669994533,466.6943359,99.0,0,0
2021-12-15 03:40 +08:00,20.16666603,62.84666824,62.68733215,27.7456665,221.1399994,1.433333278,446.0,1,0.0,0.002821111111111111,0.10156,0.0,0.01562,55.79916,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.299988,26.29999924,0.0,273.9839172,0.31003198,467.0942078,99.30000305,0,0
2021-12-15 03:45 +08:00,25.83333397,61.85666656,62.80699921,27.72833252,248.4833374,1.600000024,441.3999939,1,0.0,0.002821111111111111,0.101565,0.0,0.01758,60.66009903,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.299988,26.29999924,0.0,266.0092468,0.61014694,466.494751,99.30004883,0,0
2021-12-15 03:50 +08:00,22.39999962,62.27666855,62.87266541,27.72766685,266.4200134,1.433333278,437.7000122,1,0.0,0.002821111111111111,0.101565,0.0,0.01758,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.299988,26.29999924,0.0,304.2973938,1.179900885,467.093811,99.69999695,0,0
2021-12-15 03:55 +08:00,40.5,62.53666687,63.14366531,27.68366623,267.1266785,1.5,437.7666626,1,0.0,0.002821111111111111,0.06770666666666666,0.0,0.01562,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.299927,26.29999924,0.0,286.2946167,0.850023806,466.694458,99.5,0,0
2021-12-15 04:00 +08:00,25.3571434,61.2321434,63.21821594,27.65035629,250.1678619,1.571428537,438.5,2,0.0,0.002821111111111111,0.06770666666666666,0.0,0.01758,44.51411438,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.0,26.29999924,0.0,249.9010773,0.989958405,467.493866,99.80001831,0,0
2021-12-15 04:05 +08:00,20.0,62.28666687,63.02133179,27.67666626,239.543335,1.299999952,437.8666687,2,0.0,0.002821111111111111,0.06770666666666666,0.0,0.01758,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.0,26.10227966,0.0,268.0179443,0.542963862,466.4945679,100.0,0,0
2021-12-15 04:10 +08:00,20.0,62.01666641,63.04833221,27.65500069,246.4900055,1.233333349,434.7999878,1,0.0,0.002821111111111111,0.100585,0.0,0.01562,55.80054855,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.099976,26.10000038,0.0,328.1975708,0.839999318,467.4939575,100.0,0,0
2021-12-15 04:15 +08:00,20.0,61.9766655,63.11166763,27.62400055,260.5333252,1.133333325,427.5666809,2,0.0,0.002821111111111111,0.100585,0.0,0.01758,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.099976,26.10000038,0.0,275.2052002,0.830025434,466.6943359,100.0,0,0
2021-12-15 04:20 +08:00,20.0,62.16999817,63.0043335,27.64366722,268.8399963,1.466666698,423.6666565,1,0.0,0.002821111111111111,0.00098,0.0,0.01758,55.80004501,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.099976,26.10000038,0.0,276.0977173,0.679982662,466.8943481,100.0,0,0
2021-12-15 04:25 +08:00,31.16666603,62.21333313,63.01466751,27.64466667,281.5933228,1.299999952,420.5,1,0.0,0.002821111111111111,0.10156,0.0,0.01563,50.47437668,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.099976,26.0,0.0,256.9099121,0.459959537,465.4950867,100.0,0,0
2021-12-15 04:30 +08:00,60.58620834,62.19310379,62.85276031,27.68379402,289.4517212,1.275862098,418.379303,1,0.0,0.002821111111111111,0.10156,0.0,0.01757,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1000.900085,26.0,0.0,294.7995911,0.699999988,466.6938477,100.0,0,0
2021-12-15 04:35 +08:00,61.26666641,61.86999893,62.77433395,27.69099998,289.456665,1.200000048,418.3333435,2,0.0,0.002821111111111111,0.06771,0.0,0.01758,50.47363281,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.099976,26.0,0.0,304.2961121,1.049974203,466.6944275,100.0,0,0
2021-12-15 04:40 +08:00,50.03333282,62.0233345,62.71766663,27.67866707,274.5100098,1.133333325,417.5666809,2,0.0,0.002821111111111111,0.06771,0.0,0.01563,55.79759216,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.099976,25.90002251,0.0,251.1067963,0.360060632,466.2947388,100.0,0,0
2021-12-15 04:45 +08:00,39.33333206,61.86999893,62.73199844,27.68166733,242.5099945,1.133333325,415.8999939,1,0.0,0.002821111111111111,0.06771,0.0,0.01758,53.13628769,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1001.099976,26.0,0.0,356.6990356,0.699994862,465.8947144,100.0,0,0
2021-12-15 04:50 +08:00,25.0714283,61.61428452,62.77142715,27.68821335,225.0964355,1.142857194,415.8928528,1,0.0,0.002821111111111111,0.100095,0.0,0.01757,50.47407913,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1000.900024,26.0,0.0,324.394104,0.300044984,465.8946533,100.0,0,0
2021-12-15 04:55 +08:00,20.0,62.50999832,62.89199829,27.68966675,221.6866608,1.133333325,418.1666565,1,0.0,0.002821111111111111,0.100095,0.0,0.01563,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1000.900024,26.0,0.0,301.6947327,0.79998666,465.6947021,100.0,0,0
2021-12-15 05:00 +08:00,20.0,62.27666855,62.73866653,27.69133377,228.9233398,1.100000024,417.2999878,1,0.0,0.002821111111111111,0.06673333333333333,0.0,0.01758,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.78072548,1000.900024,26.0,0.0,294.1954956,0.560056925,466.3612366,100.0,0,0
2021-12-15 05:05 +08:00,20.0,62.15999985,62.67633438,27.71466637,238.3300018,1.266666651,415.8333435,1,0.0,0.002821111111111111,0.06673333333333333,0.0,0.01757,60.65919495,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1000.900024,26.0,0.0,312.9049377,1.509738088,465.6947937,100.0,0,0
2021-12-15 05:10 +08:00,20.0,62.04000092,62.91400146,27.673666,217.706665,1.133333325,417.7333374,2,0.0,0.002821111111111111,0.06673333333333333,0.0,0.01563,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1000.900024,25.89999962,0.0,336.2921448,0.310000002,465.2950745,100.0,0,0
2021-12-15 05:15 +08:00,20.0,62.3433342,63.15499878,27.58466721,210.2466736,1.066666722,415.9333191,2,0.0,0.002821111111111111,0.100095,0.0,0.01758,55.80095291,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1000.900024,25.89999962,0.0,305.4015808,0.240142286,466.6940918,100.0,0,0
2021-12-15 05:20 +08:00,20.03448296,62.45862198,63.14207077,27.53517151,239.6379242,1.034482718,415.8965454,1,0.0,0.002821111111111111,0.100095,0.0,0.01758,65.1581955,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.099976,26.0,0.0,316.8992615,0.379999995,465.2950134,100.0,0,0
2021-12-15 05:25 +08:00,20.5,62.87333298,62.95666504,27.56599998,239.1866608,1.133333325,413.7000122,1,0.0,0.002821111111111111,0.00098,0.0,0.01562,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.200012,26.0,0.0,261.6045837,1.059965014,467.6776123,100.0,0,0
2021-12-15 05:30 +08:00,24.66666603,62.77999878,63.08466721,27.61199951,268.8366699,1.200000048,419.2333374,1,0.0,0.002821111111111111,0.101565,0.0,0.01758,50.4744339,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.200012,26.10000038,0.0,251.7705536,0.61992538,466.0944824,100.0,0,0
2021-12-15 05:35 +08:00,33.96666718,63.3433342,62.90633392,27.65933418,279.0133362,1.399999976,430.5,1,0.0,0.002821111111111111,0.101565,0.0,0.01758,50.47372437,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.400024,26.10000038,0.0,279.6018372,0.579993963,466.6943359,100.0,0,0
2021-12-15 05:40 +08:00,28.8214283,61.75,63.00999832,27.67428589,271.8678589,1.214285731,435.6785583,1,0.0,0.002821111111111111,0.06835666666666666,0.0,0.01562,44.51599884,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.400024,26.10000038,0.0,56.65036392,0.210255682,467.6939087,100.0,0,0
2021-12-15 05:45 +08:00,20.0,62.07333374,62.9469986,27.71033287,242.9499969,1.233333349,440.2999878,1,0.0,0.002821111111111111,0.06835666666666666,0.0,0.01758,50.47354507,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.599976,26.10000038,0.0,145.8087769,0.070031986,468.0936584,100.0,0,0
2021-12-15 05:50 +08:00,20.0,62.30666733,62.81266785,27.72166634,221.8899994,1.233333349,446.1000061,2,0.0,0.002821111111111111,0.06835666666666666,0.0,0.01758,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.599976,26.10002136,0.0,303.7980042,0.749891818,466.8943481,100.0,0,0
2021-12-15 05:55 +08:00,20.0,62.33333206,62.88566589,27.69000053,199.5766602,1.066666722,448.2333374,2,0.0,0.002821111111111111,0.101075,0.0,0.01562,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.599976,26.20000076,0.0,61.51004028,0.370010972,467.8938293,100.0,0,0
2021-12-15 06:00 +08:00,20.0,62.33333206,63.00500107,27.64233398,207.6466675,0.966666639,444.2666626,1,0.0,0.002821111111111111,0.101075,0.0,0.01758,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.599976,26.00134087,0.0,306.1926575,1.314768314,466.2945557,100.0,0,0
2021-12-15 06:05 +08:00,20.03333282,62.57666779,63.08633423,27.61633301,220.593338,0.899999976,443.7333374,2,0.0,0.002821111111111111,0.00098,0.0,0.01758,60.66106415,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.599976,26.0,0.0,297.2004089,0.549993396,466.6943054,100.0,0,0
2021-12-15 06:10 +08:00,20.10000038,62.20333481,63.01399994,27.64100075,253.5166626,0.866666675,445.3999939,1,0.0,0.002821111111111111,0.10156,0.0,0.01562,55.79924774,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.700012,26.0,0.0,264.0090942,0.960119009,466.8943176,100.0,0,0
2021-12-15 06:15 +08:00,20.79310417,62.44827652,62.96551895,27.67379379,286.0862122,0.896551728,447.3103333,1,0.0,0.002821111111111111,0.10156,0.0,0.01758,50.47319031,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.700012,25.89999962,0.0,250.0001068,1.239994526,466.0946655,100.0,0,0
2021-12-15 06:20 +08:00,21.89999962,62.09999847,62.98400116,27.69233322,288.9200134,0.866666675,442.6666565,1,0.0,0.002821111111111111,0.06673333333333333,0.0,0.01758,60.66123199,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.700012,26.0,0.0,272.1983337,1.409946084,466.8942871,100.0,0,0
2021-12-15 06:25 +08:00,24.36666679,62.22333145,63.08866501,27.63299942,290.2233276,0.766666651,437.3666687,2,0.20105,0.002821111111111111,0.06673333333333333,0.0,0.01563,50.47319031,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.799988,26.0,0.0,272.405304,0.680028319,466.0946655,100.0,0,0
2021-12-15 06:30 +08:00,25.83333397,62.38666534,62.99499893,27.65099907,292.3366699,0.699999988,438.1333313,2,0.0,0.002821111111111111,0.06673333333333333,0.0,0.01757,60.66098785,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.900024,26.00000572,4.98e-05,350.4958191,0.770002961,466.2945251,100.0,0,0
2021-12-15 06:35 +08:00,211.3214264,61.37142944,62.90071487,27.67499924,295.0,0.857142866,438.1071472,1,0.0,0.002821111111111111,0.100585,0.0,0.01758,50.47319031,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.900024,26.10000038,0.0,353.3751831,0.139990687,465.6948853,100.0,0,0
2021-12-15 06:40 +08:00,20.0,62.13333511,62.91799927,27.69633293,301.8800049,0.899999976,441.7999878,1,0.0,0.002821111111111111,0.100585,0.0,0.01563,55.8002243,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.900024,26.15000725,0.0,278.5482178,0.425013453,467.0942383,99.84997559,0,0
2021-12-15 06:45 +08:00,20.0,61.88666534,62.71166611,27.74333382,302.0599976,0.833333313,441.6333313,1,0.0,0.002821111111111111,0.06771,0.0,0.01758,55.79986954,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1001.900024,26.20000076,0.0,310.8993225,0.99000001,466.6943665,99.59998322,0,0
2021-12-15 06:50 +08:00,20.0,61.92666626,62.79933167,27.72100067,311.793335,0.800000012,438.4333191,1,0.0,0.002821111111111111,0.06771,0.0,0.01757,55.80127716,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.099976,26.20000076,0.0,284.3091736,0.380034626,466.2946777,99.39995575,0,0
2021-12-15 06:55 +08:00,20.0,62.25,62.77866745,27.70833397,317.8299866,1.033333302,436.7666626,1,0.0,0.002821111111111111,0.06771,0.0,0.01563,60.66090775,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.099976,26.20000076,0.0,296.5033875,0.889954686,467.4940186,99.19999695,0,0
2021-12-15 07:00 +08:00,20.0,62.25666809,62.73233414,27.69133377,319.4833374,0.666666687,434.7000122,2,0.0,0.002821111111111111,0.10107,0.0,0.01758,60.66017914,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.099976,26.20000076,2.000216484,280.497345,2.0297122,467.2940979,99.19999695,0,0
2021-12-15 07:05 +08:00,20.0,62.06896591,62.68172455,27.69379234,311.8034363,0.931034505,433.8620605,2,0.0,0.002821111111111111,0.10107,0.0,0.08007,44.51355362,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.200012,26.20000076,5.000033379,269.6994934,0.39000833,467.6939087,99.50000763,0,0
2021-12-15 07:10 +08:00,20.0,62.17666626,62.6186676,27.73066711,289.6199951,0.833333313,434.1333313,1,0.0,0.002821111111111111,0.00098,0.0,0.07813,55.79933548,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.200012,26.20000076,10.00016689,190.6116028,0.369993329,466.2947083,100.0,0,0
2021-12-15 07:15 +08:00,20.03333282,61.97000122,62.57733154,27.74300003,238.043335,1.033333302,433.2333374,1,0.0,0.002821111111111111,0.10205,0.0,0.08008,50.47452164,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.299988,26.20000076,15.00024986,307.5007629,0.860002518,468.2934265,100.0,0,0
2021-12-15 07:20 +08:00,20.73333359,62.30666733,62.45899963,27.74900055,243.3166656,0.733333349,435.0666809,1,0.0,0.002821111111111111,0.10205,0.0,0.08008,44.51467896,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.400024,26.10000038,22.00026703,313.7012024,0.749953389,465.6950073,100.0,0,0
2021-12-15 07:25 +08:00,21.25,61.48928452,62.5,27.73892784,264.1785583,1.0,435.0,1,0.0,0.002821111111111111,0.06803333333333333,0.0,0.07812,50.47319031,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.400085,26.10000038,30.00036621,165.7166595,0.430214226,466.6944885,100.0,0,0
2021-12-15 07:30 +08:00,20.0,62.44666672,62.49900055,27.75200081,249.7666626,0.933333337,435.8666687,1,0.0,0.002821111111111111,0.06803333333333333,0.0,0.08008,44.51317596,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.599976,26.10000038,36.0,268.9015503,0.58999002,466.4946594,100.0,0,0
2021-12-15 07:35 +08:00,20.0,62.45333481,62.47299957,27.7626667,239.7166595,1.066666722,434.1333313,2,0.0,0.002821111111111111,0.06803333333333333,0.0,0.08008,50.47407913,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.599976,26.10000038,48.00049973,280.1067505,1.01992166,466.8943787,100.0,0,0
2021-12-15 07:40 +08:00,20.0,62.44333267,62.57099915,27.74133301,242.4766693,1.133333325,438.2666626,1,0.0,0.002821111111111111,0.101565,0.0,0.07812,65.15834808,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.599976,26.10000038,66.0,308.1012268,0.58000797,467.6939392,100.0,0,0
2021-12-15 07:45 +08:00,20.0,62.59999847,62.74300003,27.70000076,291.4633484,1.033333302,445.7999878,1,0.0,0.002821111111111111,0.101565,0.0,0.08008,60.66175461,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.599976,26.10000038,73.00104523,279.70755,1.769852042,468.4936523,100.0,0,0
2021-12-15 07:50 +08:00,20.0,62.15999985,62.72766495,27.74533272,325.3533325,1.033333302,449.9333191,1,0.0,0.002821111111111111,0.06836,0.0,0.08008,69.36688232,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.0,89.37657166,0.0,26.88006592,1002.599976,26.20000076,94.00006866,7.704854488,0.770001948,469.8999939,100.0,0,0
2021-12-15 07:55 +08:00,20.0,62.08666611,62.75133514,27.75333405,291.0100098,1.166666627,448.1333313,3,0.0,0.002821111111111111,0.06836,0.0,0.07812,73.33470154,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.069850922,89.37657166,0.0,26.88006592,1002.700012,26.20000076,105.0005798,316.0967712,1.109903336,469.8931274,100.0,1,1
2021-12-15 08:00 +08:00,20.17241287,62.31379318,62.74827576,27.75172424,268.372406,1.034482718,449.2758484,3,0.0,0.002821111111111111,0.06836,0.0,0.08008,80.68421173,100.0,26.5,7.793794632,0.0,0.0,25.83406448,17,0.069850922,89.37657166,0.0,26.88006592,1002.799988,26.20000076,122.0010681,270.0110168,0.250293165,472.4738159,100.0,1,1
2021-12-15 08:05 +08:00,21.10000038,62.54000092,62.71766663,27.74333382,239.4033356,1.200000048,447.7000122,2,0.0,0.0507825,0.06803333333333333,1.191723874,0.08008,1172.01062,100.0,26.5,63.06885147,53.79216766,31.40921783,18.43312454,17,84.93660736,82.64678192,113.4218216,25.03958893,1002.799988,26.49999428,137.0002441,306.0011597,0.880010962,473.0917664,99.59997559,1,1
2021-12-15 08:10 +08:00,22.13333321,62.63999939,62.70966721,27.74666595,200.9700012,1.100000024,448.7333374,2,0.0,0.0507825,0.06803333333333333,2.063751143,0.07812,1184.505127,100.0,26.5,48.46380615,42.66900635,32.16214752,16.55366135,17,87.01701355,90.49356842,119.5459442,18.63284683,1002.700012,26.5,153.0009918,304.6998596,0.250195891,474.4910889,98.99992371,1,1
2021-12-15 08:15 +08:00,23.0,62.09285736,62.87714386,27.65642929,186.5464325,1.035714269,447.8928528,1,0.0,0.0507825,0.06803333333333333,1.622672085,0.08008,1201.818848,100.0,26.5,49.01600266,43.21176147,32.43519592,17.27884102,17,84.98330688,93.12731934,119.5459442,18.66192436,1002.799988,26.60000229,180.000061,232.9011078,0.42000556,475.8755493,98.30000305,1,1
2021-12-15 08:20 +08:00,20.0,62.83333206,63.1503334,27.55400085,175.8266602,1.299999952,444.4333191,2,0.0,0.0507825,0.10205,1.897559208,0.08008,1245.659058,100.0,26.5,52.27093887,46.83638,32.79893112,17.18708801,17,88.26991272,93.68669128,119.5459442,19.0539875,1002.799988,26.70003319,204.0013275,346.1945801,0.739950061,477.6898193,97.19996643,1,1
2021-12-15 08:25 +08:00,20.0,63.11333466,63.1629982,27.5510006,163.7166595,1.200000048,443.9666748,2,0.0,0.06673,0.10205,1.263829573,0.07813,1196.161743,100.0,26.5,49.97247696,44.23211288,32.62164688,17.15712357,17,91.17726898,93.68680573,119.5459442,19.00746346,1002.799988,27.10002136,227.9995728,257.7006531,0.449999988,479.2888489,95.89993286,1,1
2021-12-15 08:30 +08:00,20.0,62.77666855,63.2266655,27.53466606,170.4799957,1.399999976,444.3333435,1,0.0,0.06673,0.06738333333333334,1.734490398,0.08007,1236.637451,100.0,26.5,50.37709045,44.25834656,32.62164688,17.14353943,17,88.21996307,94.75157166,119.5459442,18.77767944,1002.900024,27.20002365,244.000473,342.4888611,0.280044258,482.0878296,94.09993744,1,1
2021-12-15 08:35 +08:00,20.0,62.6866684,63.38066483,27.50333405,184.636673,1.399999976,446.7333374,1,0.0,0.06673,0.06738333333333334,1.794010103,0.08008,1218.19104,100.0,26.5,47.8607254,41.54045486,32.62164688,16.64886284,17,88.99677277,94.75157166,119.5459442,18.81498146,1002.900024,27.50001907,263.0012817,306.0950623,1.489822388,484.4866943,92.5,1,1
2021-12-15 08:40 +08:00,20.20000076,62.92666626,63.20500183,27.55166626,214.9700012,1.333333373,448.1666565,2,0.0,0.05005,0.06738333333333334,1.561695093,0.07813,1097.678345,71.72657776,26.5,50.91448975,44.95479202,32.34242249,16.98643494,17,84.66056824,94.75157166,119.5461121,19.05862236,1003.099976,27.60000801,281.0003357,269.78479,1.069961786,484.0871582,91.30001831,1,1
2021-12-15 08:45 +08:00,21.23333359,62.61666489,63.11666489,27.57133293,241.843338,1.066666722,450.1333313,3,0.0,0.05005,0.100095,0.687321028,0.08008,610.3019409,37.27347183,26.5,47.47794724,41.32487869,30.590271,16.98599625,17,72.70529175,94.75157166,121.5370712,18.81410789,1003.099976,27.99998474,309.0003052,295.3074036,0.760006011,485.8862915,88.69999695,1,1
2021-12-15 08:50 +08:00,22.62068939,63.19310379,62.96379471,27.62275887,218.3620758,1.103448272,450.4137878,1,0.0,0.05005,0.100095,0.221730133,0.08007,194.0223541,8.416682243,26.5,45.54654312,39.31403351,28.83810234,16.83442879,17,66.84023285,94.75157166,121.5370712,18.7102108,1003.099976,27.80000305,326.0000305,328.193573,2.479943991,486.6858826,89.50001526,1,2
2021-12-15 08:55 +08:00,24.60000038,62.9366684,62.97533417,27.61366653,191.8766632,1.066666722,448.6000061,1,0.0,0.05005,0.101565,0.270111017,0.07813,230.0735474,11.97242069,26.5,45.08449936,39.31403351,28.83810234,16.98596764,17,65.92707825,94.75157166,119.501709,18.7102108,1003.200012,28.10000038,348.0013428,287.1983643,0.360067427,486.8916626,88.6999054,1,2
2021-12-15 09:00 +08:00,28.73333359,62.93333435,63.03966522,27.59066582,221.0533295,1.033333302,445.5666809,1,0.0,0.051025,0.101565,0.557449017,0.08008,484.4026184,30.56771851,26.5,46.47409058,40.33008957,29.86428642,17.13537788,17,73.56539154,94.75157166,119.501709,18.81486702,1003.200012,28.2000103,376.0000916,354.8891602,0.629986048,488.0799561,87.0,1,1
2021-12-15 09:05 +08:00,30.13793182,62.43793106,62.91413879,27.60068893,228.7344818,1.034482718,446.1724243,3,0.0,0.051025,0.00098,0.729453873,0.13281,716.7543945,45.00923157,26.5,49.32302856,43.67782211,30.62147141,17.13537788,17,77.26715851,94.75157166,119.501709,18.9251976,1003.200012,28.39998817,398.9978943,287.9975586,1.449946523,488.0857239,86.5,1,2
2021-12-15 09:10 +08:00,20.0,62.29655075,62.8755188,27.61241341,235.2793121,1.0,447.6551819,2,0.0,0.051025,0.10156,0.769432949,0.13476,739.2949219,46.75355148,26.5,49.32302856,43.67782211,30.81190872,16.98637009,17,78.36917877,94.75157166,119.501709,18.9251976,1003.200012,28.30002594,252.0253143,253.042923,1.28975749,489.2850647,86.29998016,1,2
2021-12-15 09:15 +08:00,20.0,62.79999924,62.81533432,27.63266754,225.5099945,1.033333302,447.5666809,4,0.0,0.051025,0.10156,0.982028418,0.13282,738.8955078,46.75217438,26.5,48.68494415,42.55721664,30.81190872,16.98637009,17,75.88869476,94.75157166,119.501709,18.82043839,1003.200012,28.89997673,391.0093384,310.1924438,0.400123596,488.684967,83.6999054,1,3
2021-12-15 09:20 +08:00,20.0,62.68000031,62.90800095,27.6123333,212.3899994,1.033333302,446.4666748,3,0.0,0.051025,0.06705666666666667,0.526123372,0.13281,482.6369629,28.80766678,26.5,45.42662811,39.18980789,30.03152084,16.83637047,17,69.24790955,94.75157166,119.501709,18.70720673,1003.200012,28.60001373,455.0002747,133.0018921,0.66996938,489.8782349,85.59986877,1,3
2021-12-15 09:25 +08:00,20.0,62.47333145,63.0656662,27.56066704,206.4266663,1.200000048,446.7999878,2,0.0,0.051025,0.06705666666666667,0.533373663,0.13477,448.559021,27.64792824,26.5,44.96708298,39.18980789,29.82536316,16.98886299,17,69.74758911,94.75157166,119.501709,18.81998253,1003.200012,28.99997711,470.0007019,275.202301,0.925099134,488.885498,82.84999084,1,3
2021-12-15 09:30 +08:00,20.0,62.92333221,63.16233444,27.53300095,199.6766663,1.200000048,443.5333252,2,0.0,0.051025,0.06705666666666667,0.414363627,0.13281,453.6222534,27.64792824,26.5,46.41441345,40.26685715,29.82536316,16.98886299,17,70.82571411,94.75157166,119.501709,18.81998253,1003.200012,28.79997635,498.0004578,275.000824,1.090130448,491.283905,84.30008698,1,3
2021-12-15 09:35 +08:00,20.0,62.99000168,63.12833405,27.53066635,192.0633392,1.333333373,440.3333435,2,0.0,0.051025,0.06868666666666666,0.610029333,0.13281,452.3719482,27.64792824,26.5,48.13487625,42.43050003,29.82536316,16.98886299,17,72.95522308,94.75157166,119.501709,18.81998253,1003.299988,28.69998169,531.9978027,284.3065491,2.039848089,490.2838745,84.3998642,1,3
2021-12-15 09:40 +08:00,20.0,63.10666656,63.16533279,27.50366592,189.9966736,1.200000048,441.8999939,2,0.0,0.0505375,0.06868666666666666,0.575294764,0.13477,447.9715271,27.64792824,26.5,48.13487625,42.43050003,29.82536316,16.98886299,17,72.79283905,94.75157166,119.501709,18.81998253,1003.299988,29.09999275,556.0013428,190.4058838,0.040163826,489.2672119,81.99991608,1,3
2021-12-15 09:45 +08:00,21.72413826,63.15172577,63.15724182,27.48758698,194.6379242,1.068965554,432.7930908,2,0.0,0.0505375,0.06868666666666666,0.477722666,0.13281,461.0450134,27.64792824,26.5,46.03837585,40.38059616,29.82536316,16.98886299,17,70.96617889,94.75157166,119.501709,18.81998253,1003.400024,28.79999924,381.2108154,36.19218445,0.919489384,488.1044922,83.10504913,1,3
2021-12-15 09:50 +08:00,26.13333321,62.8433342,63.14133453,27.47999954,195.1966705,1.266666651,430.5666809,2,0.0,0.0505375,0.10254,0.409388305,0.13281,454.2446594,28.86940002,26.5,45.23515701,39.39361954,29.65469742,16.98886299,17,69.09624481,94.75157166,119.501709,18.81998253,1003.400024,28.89999962,203.0122223,347.7727966,0.929975867,487.8854065,82.7000351,1,4
2021-12-15 09:55 +08:00,28.03333282,63.09666824,63.14566803,27.47699928,190.6833344,1.233333349,431.9333191,4,0.0,0.0505375,0.10254,0.566472831,0.13477,462.8846436,28.86940002,26.5,45.23515701,39.39361954,29.75441551,16.98886299,17,70.79905701,94.75157166,119.501709,18.81998253,1003.5,29.60001945,486.9716187,61.35262299,0.410162956,488.863678,79.59981537,1,4
2021-12-15 10:00 +08:00,22.2142849,62.1607132,63.23607254,27.45107079,184.2535706,1.285714269,433.2857056,3,0.0,0.101075,0.06705666666666667,0.655922017,0.13281,628.8147583,39.78861237,26.5,47.32460022,41.49617386,30.16808891,17.14243698,17,73.48225403,94.75157166,119.501709,18.81999016,1003.5,29.60000038,219.9996643,342.6966858,1.709910035,488.4851074,79.20005798,1,4
2021-12-15 10:05 +08:00,20.0,62.63333511,63.20899963,27.47200012,178.5200043,1.200000048,430.8666687,3,0.0,0.101075,0.06705666666666667,0.880296594,0.13476,675.6815796,41.46803665,26.5,49.23146439,42.76589966,30.61364555,17.14243698,17,75.73781586,94.75157166,119.501709,18.9287281,1003.5,29.29999924,217.9953308,275.905426,1.109958649,487.0854797,81.80002594,1,5
