timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-15 10:10 +08:00,20.0,63.23666763,63.26966476,27.48200035,174.0599976,1.466666698,430.6000061,3,0.0,0.100095,0.06705666666666667,0.93866286,0.13282,660.0024414,41.46803665,26.5,49.23146439,42.76589966,30.61364555,16.99315453,17,76.33948517,94.75157166,119.501709,18.82141113,1003.5,28.70000076,444.0045471,257.1006165,1.689988136,483.4872742,83.50001526,1,5
2021-12-15 10:15 +08:00,20.0,62.96666718,63.20999908,27.48533249,168.5766602,1.433333278,428.6666565,2,0.0,0.100095,0.00097,0.736396644,0.13476,665.5533447,41.46803665,26.5,48.90320587,42.76589966,30.61364555,16.99315453,17,75.9211731,94.75157166,119.501709,18.82141113,1003.5,29.20000076,249.9992676,283.4012451,0.979970038,485.8729858,81.49997711,1,5
2021-12-15 10:20 +08:00,24.26666641,63.1866684,63.32533264,27.46533394,164.9499969,1.366666675,427.7999878,2,0.0,0.10254,0.10059,0.741691523,0.13282,658.7105103,41.46803665,26.5,48.41304779,42.76589966,31.07357216,16.99315453,17,77.14260101,94.75157166,119.501709,18.82141113,1003.5,28.90003967,720.0039673,283.5151062,0.990089953,483.695282,82.60002136,1,5
2021-12-15 10:25 +08:00,44.06666565,63.05333328,63.3409996,27.43733406,161.0533295,1.533333302,424.9333191,3,0.0,0.10254,0.10059,0.701295299,0.13476,546.9719238,34.26448822,26.5,48.10037613,41.72343445,30.7021637,16.99315453,17,75.06127167,94.75157166,119.501709,18.82141113,1003.5,29.20007133,778.9598999,96.83171844,0.929932356,486.4862061,81.19995117,1,5
2021-12-15 10:30 +08:00,34.09999847,63.27000046,63.58100128,27.39766693,159.3833313,1.866666675,425.8333435,3,0.200928,0.10254,0.06738,0.572500028,0.13477,550.5796509,34.26448822,26.5,47.61131287,41.72343445,30.7021637,16.99315453,17,77.81797791,94.75157166,119.501709,18.82141113,1003.5,29.70000076,235.9983673,270.6050415,0.899996459,488.485321,77.20005798,1,5
2021-12-15 10:35 +08:00,29.96551704,63.15172577,65.8441391,27.43793106,159.313797,1.793103456,424.6896667,3,0.0,0.10254,0.06738,0.587068559,0.13281,547.4899902,35.2584877,26.5,48.44131088,41.77323151,30.7021637,17.00915527,17,77.41431427,94.75157166,119.501709,18.82141113,1003.5,29.59998131,353.9837952,260.8015747,1.600124002,490.2633057,78.90003967,1,5
2021-12-15 10:40 +08:00,25.63333321,62.92333221,68.90899658,27.52133369,158.6966705,1.666666627,421.8666687,2,0.0,0.103515,0.06738,0.639962569,0.13476,552.1207275,35.2584877,26.5,47.2257576,40.55838394,30.89464378,16.85617828,17,77.24173737,94.75157166,119.501709,18.82141113,1003.5,29.49999237,193.9990845,258.401825,1.120012522,485.6864929,79.40000153,1,5
2021-12-15 10:45 +08:00,34.40000153,62.54333496,69.12833405,27.67233276,149.1933289,2.166666746,426.5333252,3,0.0,0.103515,0.06803666666666668,0.641813205,0.13282,567.2875977,35.2584877,26.5,45.88819885,40.68381119,30.5685463,17.00251579,17,76.66506195,94.75157166,119.501709,18.82141113,1003.499939,29.30003548,847.9741821,300.4913635,0.630144656,485.2867432,79.69998169,1,4
2021-12-15 10:50 +08:00,32.2857132,61.47499847,69.40036011,27.73178482,109.1892853,2.714285612,432.25,1,0.0,0.10303,0.06803666666666668,0.569440524,0.13476,550.3024292,35.2584877,26.5,47.99199295,42.01384354,30.5685463,17.00166702,17,76.88162231,94.75157166,119.501709,18.92545319,1003.299988,29.99999046,341.9935913,246.0013123,0.450020969,488.2560425,76.29998016,1,4
2021-12-15 10:55 +08:00,20.10000038,62.32333374,69.90933228,27.72699928,107.5333328,3.033333302,437.2000122,1,0.0,0.10303,0.06803666666666668,0.560866684,0.13282,553.6536865,35.2584877,26.5,48.60946274,42.16370392,31.00921822,16.99315643,17,79.17147064,94.75157166,119.501709,18.92661476,1003.299988,29.79999924,272.9874573,230.4147339,0.330077916,488.6846619,77.5,1,5
2021-12-15 11:00 +08:00,20.86666679,62.54999924,70.46533203,27.71933365,106.2866669,3.099999905,443.3666687,3,0.0,0.05029,0.10205,0.548506987,0.13476,547.4869995,35.2584877,26.5,45.49797058,40.16604614,31.00921822,16.9946785,17,80.38358307,94.75157166,119.501709,18.82203102,1003.400024,29.89999962,226.0029907,308.9971924,0.529997945,486.8707581,77.6999588,1,5
2021-12-15 11:05 +08:00,23.79999924,62.63333511,70.91566467,27.73433304,105.5400009,3.299999952,452.7333374,2,0.0,0.05029,0.10205,0.486701113,0.13086,407.6210938,26.80836487,26.5,48.08672333,40.79083633,30.53363419,16.46951485,17,75.18681335,94.75157166,119.501709,19.08493042,1003.299988,29.89999962,771.9259644,267.1015625,1.279986978,486.6859436,76.69999695,1,5
2021-12-15 11:10 +08:00,29.66666603,62.35666656,71.3216629,27.74833298,105.1666641,3.666666746,461.2666626,1,0.0,0.10157,0.101075,0.485515676,0.13281,444.8000183,29.23718452,26.5,48.96583939,42.93552399,30.53363419,17.28938866,17,76.13890839,94.75157166,119.501709,18.83519936,1003.299988,30.1000061,387.0013428,232.2027893,0.549992561,490.6842346,75.99993134,1,5
2021-12-15 11:15 +08:00,33.86666489,62.39333344,71.60600281,27.76166725,105.0266647,3.833333254,464.6000061,2,0.0,0.10205,0.101075,0.484407009,0.13086,446.7048645,29.23718452,26.5,46.27875137,40.03917694,30.53363609,16.83666039,17,74.71037292,94.75157166,119.501709,18.86933899,1003.099976,30.10000801,525.0084229,322.1850891,1.369937301,488.0856934,74.99995422,1,5
2021-12-15 11:20 +08:00,37.20000076,62.37666702,71.93133545,27.77499962,104.9733353,4.266666889,467.2333374,1,0.0,0.10205,0.06868333333333333,0.491165739,0.13086,452.3717041,29.23718452,26.5,53.56127167,48.13919067,30.47401619,17.32764244,17,73.58036041,94.75157166,119.501709,19.10635948,1003.299988,30.60000229,492.0006714,11.60308838,0.769999504,492.6789551,72.59998322,1,4
2021-12-15 11:25 +08:00,45.86666489,62.32333374,72.15166473,27.81299973,108.9833298,4.199999809,466.7999878,1,0.0,0.05029,0.06868333333333333,0.519863825,0.13281,456.5180359,28.03402328,26.5,53.01641464,47.08253098,30.60207939,16.86299515,17,75.56254578,94.75157166,119.501709,18.71422005,1003.200012,31.19795799,538.0323486,169.8158722,0.351225197,494.0827026,69.81430054,1,5
2021-12-15 11:30 +08:00,52.6896553,62.30689621,72.42793274,27.84137917,145.0137939,4.620689869,477.5862122,1,0.0,0.05029,0.06868333333333333,0.620698585,0.13086,480.8972168,28.94562149,26.5,52.8223114,47.01225281,30.63775826,17.16873741,17,77.84482574,94.75157166,119.501709,18.60804749,1003.299988,30.70000458,921.9759521,329.4976501,0.759993494,492.4922791,71.00004578,1,5
2021-12-15 11:35 +08:00,59.66666794,62.19666672,72.48833466,27.91166687,144.7133331,5.0,485.1000061,4,0.0,0.10059,0.05762,0.643403926,0.13086,555.6973877,33.50251389,26.5,49.66651154,43.64485931,31.12364388,16.77058029,17,79.40235138,94.75157166,119.501709,18.72508812,1003.299988,30.78333282,366.1611328,275.1661072,0.609998465,492.7632751,72.00000763,1,5
2021-12-15 11:40 +08:00,67.64286041,61.56428528,72.68785858,27.91500092,144.5249939,5.357142925,488.5,3,0.0,0.11523,0.05762,0.593110685,0.13282,543.3363037,33.50251389,26.5,47.24462128,41.46628952,31.12833977,16.86073494,17,78.84589386,94.75157166,119.501709,18.7025547,1003.299988,30.96000099,316.6004639,240.8598175,0.579999983,490.2844849,71.95999908,1,3
2021-12-15 11:45 +08:00,20.10000038,62.23666763,72.74833679,28.00566673,144.4466705,5.099999905,490.3999939,1,0.0,0.08692,0.08691,0.605476676,0.13085,539.1551514,32.43283081,26.5,46.72774506,41.08524323,31.22592354,16.93460655,17,79.145401,94.75157166,119.501709,18.80366707,1003.200012,30.29999924,346.0179749,293.4052429,0.989946723,491.1990356,75.50009155,1,3
2021-12-15 11:50 +08:00,21.0,61.95000076,72.76066589,28.06399918,144.4666595,5.766666889,490.4333191,1,0.0,0.100585,0.101075,0.561811364,0.13086,554.1676025,32.43283081,26.5,49.53369522,43.35965347,31.32452393,17.01146317,17,77.81841278,94.75157166,119.501709,19.0168705,1003.099976,30.5,500.0004578,336.1992493,1.170001268,488.8850403,74.90001678,1,3
2021-12-15 11:55 +08:00,23.43333244,61.89333344,72.78033447,28.09199905,144.5133362,5.633333206,494.5666809,4,0.0,0.100585,0.101075,0.700085119,0.13282,625.6629028,36.9443779,26.5,47.07411575,40.80120087,31.55344772,17.00470352,17,84.66075897,94.75157166,119.501709,18.89419556,1003.099976,30.45000458,470.4922791,118.1099396,1.455016971,489.8846741,74.94998932,1,5
2021-12-15 12:00 +08:00,24.63333321,61.70666504,72.82333374,28.12033272,144.4833374,5.333333492,498.8333435,2,0.0,0.100095,0.10205,0.929894233,0.13086,832.2271118,46.55924988,26.5,50.17832184,44.05526352,32.53564453,17.0015564,17,90.37507629,94.75157166,119.501709,19.0066433,1003.099976,30.49998283,386.0007629,286.0005798,2.569970846,491.2838745,73.90010071,1,3
2021-12-15 12:05 +08:00,28.96666718,61.58333206,72.92666626,28.13899994,144.4100037,5.900000095,502.9333191,7,0.0,0.100095,0.10205,0.814200561,0.14648,783.1686401,45.19053268,26.5,48.67234039,43.00455093,32.53568268,16.82689095,17,89.79873657,94.75157166,119.501709,18.87773514,1002.900024,30.5,267.0038452,315.8915405,0.94002378,490.2841492,73.90013123,1,3
2021-12-15 12:10 +08:00,28.29999924,61.27999878,72.95366669,28.1566658,144.4033356,5.800000191,506.8999939,1,0.0,0.06738333333333334,0.10205,0.590910449,0.14648,668.098877,38.00003815,26.5,49.62060165,42.78071976,32.43466949,16.83307457,17,86.82279205,94.75157166,119.501709,19.11976433,1002.900024,30.29999924,324.0281982,257.597229,1.329902053,488.4851685,76.79994965,1,2
2021-12-15 12:15 +08:00,26.86666679,61.58000183,73.00666809,28.16666603,144.4100037,6.033333302,508.2999878,1,0.0,0.06738333333333334,0.10205,0.860003958,0.14649,658.7158203,41.80032349,26.5,50.58654022,43.26953125,32.27638626,16.82683754,17,85.68835449,94.75157166,119.6708832,19.18089294,1002.900024,30.50001907,981.99823,315.9974976,0.700049937,487.2857971,74.69985962,1,2
2021-12-15 12:20 +08:00,27.06896591,61.7620697,73.03172302,28.19068909,144.3896484,5.586206913,511.2069092,2,0.0,0.06738333333333334,0.103515,0.532715595,0.14648,584.008667,36.64203644,26.5,47.73913956,41.63551331,32.03102493,16.82342339,17,84.81141663,94.75157166,119.6708832,18.98893738,1002.799988,31.00004959,848.9372559,314.5254517,0.670244992,492.8836975,73.09942627,1,2
2021-12-15 12:25 +08:00,26.66666603,61.7733345,73.02233124,28.21133423,144.4033356,5.666666508,513.1333618,2,0.0,0.101075,0.103515,0.635985031,0.14649,588.8344116,37.63998795,26.5,49.76626968,44.83036804,32.03102493,17.47330666,17,82.48021698,94.75157166,119.6708832,18.88922882,1002.799988,31.49999237,626.9937744,280.8040161,0.98000586,496.2818909,68.40001678,1,3
2021-12-15 12:30 +08:00,26.0,61.60666656,73.06999969,28.21899986,144.3999939,5.599999905,513.9333496,3,0.0,0.101075,0.10303,0.625773744,0.14648,580.6060181,36.04880142,26.5,48.04104996,41.69629288,31.45293045,16.82959366,17,79.2464447,94.75157166,119.6882248,18.81152916,1002.700012,31.39999199,474.9938354,291.1014099,2.119899273,495.2750244,69.30007935,1,3
2021-12-15 12:35 +08:00,21.0,60.54642868,73.0403595,28.23250008,144.4142914,6.0,518.6071167,3,0.0,0.100585,0.10303,0.716998453,0.14649,590.2741699,37.07900238,26.5,51.21014786,45.11630249,31.45292664,16.99186897,17,82.25437164,94.75157166,119.6882248,18.92728043,1002.700012,31.20000076,375.0922241,298.6048279,0.67995739,493.4833069,70.30007935,1,3
2021-12-15 12:40 +08:00,20.13333321,62.17333221,73.11233521,28.22566605,144.3899994,5.833333492,522.2999878,2,0.0,0.100585,0.101075,0.699332665,0.14648,586.4266357,37.07900238,26.5,48.19553375,41.89704895,31.57354736,16.84258461,17,83.73358917,94.75157166,119.6882248,18.8118782,1002.599976,31.50001907,370.0286865,332.5958252,0.380021989,496.4814758,67.89997101,1,3
2021-12-15 12:45 +08:00,20.70000076,60.79333496,73.34400177,28.16233253,144.4533386,5.800000191,528.0999756,2,0.0,0.10205,0.101075,0.54762222,0.14649,585.461792,37.07900238,26.5,47.70291519,41.89704895,31.83811569,16.99707794,17,83.48251343,94.75157166,119.6882248,18.8118782,1002.5,31.79999924,185.9915771,44.09835052,1.680021882,495.2824097,67.39994812,1,2
2021-12-15 12:50 +08:00,21.79999924,61.10666656,73.25333405,28.21233368,144.4866638,6.066666603,528.0666504,3,0.0,0.10205,0.10107,0.635948197,0.14648,581.0936279,35.79663849,26.5,53.39310837,47.52941513,31.90069199,17.16404152,17,84.91144562,94.75157166,119.6882248,19.18201447,1002.5,31.79999924,87.01024628,66.46041107,0.379999995,493.4830322,71.48053741,1,3
2021-12-15 12:55 +08:00,22.16666603,61.35333252,73.37200165,28.1886673,144.5800018,6.233333111,528.9666748,2,0.0,0.06738333333333334,0.10107,0.60542435,0.14648,578.6564941,35.79663849,26.5,54.35019684,48.81445313,31.90069199,17.1617527,17,83.43299103,94.75157166,119.6882248,18.92849731,1002.5,30.99995995,137.0021973,33.8984642,0.600127935,485.4864502,81.39996338,1,2
2021-12-15 13:00 +08:00,24.79999924,61.65000153,73.31800079,28.21999931,144.5366669,6.033333302,528.9666748,1,0.0,0.06738333333333334,0.00098,0.587456523,0.14649,577.6743774,36.97792053,26.5,55.42996597,48.02379227,31.90069199,16.61137199,17,84.0593338,94.75157166,119.6882248,19.05977821,1002.299988,30.0,264.0015259,210.7086487,0.120037973,480.4884033,81.90003204,1,2
2021-12-15 13:05 +08:00,26.83333397,61.43999863,73.31933594,28.23800087,144.5133362,5.866666794,530.7333374,1,0.0,0.06738333333333334,0.20313,0.59079978,0.14648,558.7490845,35.55244827,26.5,46.69589996,40.52232742,31.87067604,16.59498405,17,85.08685303,94.75157166,119.6882248,18.74008369,1002.299988,29.89999962,533.0162964,271.0084534,0.430012822,479.2892151,80.60010529,1,2
2021-12-15 13:10 +08:00,29.56666756,61.25333405,73.35166931,28.25266647,144.4933319,6.099999905,534.7666626,3,0.0,0.10205,0.00097,0.614965371,0.14453,578.6581421,36.6785965,26.5,51.19718933,45.33132935,31.87067604,17.21944618,17,81.17737579,94.75157166,119.6882248,19.01981544,1002.200012,29.89997482,145.9937439,299.108429,2.199807644,480.8885193,80.89984894,1,3
2021-12-15 13:15 +08:00,29.3103447,61.26896667,73.41275787,28.25413704,144.4379272,6.13793087,539.3448486,2,0.0,0.10205,0.10205,0.863888507,0.14649,730.0482178,46.3231926,26.5,54.59990311,48.92034149,32.27997208,17.21778679,17,87.71858978,94.75157166,119.6882248,19.11992455,1002.200012,29.09995842,131.0019836,270.0018311,0.930097461,476.2905273,87.10017395,1,3
2021-12-15 13:20 +08:00,29.03333282,61.36000061,73.32333374,28.29766655,144.3899994,6.099999905,538.3666382,3,0.0,0.10059,0.10205,0.747547091,0.14648,691.0098877,43.80980682,26.5,56.78277969,51.03757858,31.96992874,17.21778679,17,81.91374207,94.75157166,119.6261902,18.89529228,1002.200012,28.29998779,281.0909424,313.204834,0.39001748,470.1209412,95.60015869,1,2
2021-12-15 13:25 +08:00,24.1428566,60.51428604,73.49571228,28.26250076,135.9607086,6.428571224,540.5714111,3,0.0,0.10059,0.10205,0.753110797,0.14453,592.6688843,37.17795563,26.5,51.2580452,44.89542007,31.77121162,16.76539993,17,82.0542984,94.75157166,119.6253891,18.46037102,1001.900024,28.20000076,536.9926758,318.5968323,0.690014005,471.4924316,96.89994812,1,2
2021-12-15 13:30 +08:00,20.06666756,61.29000092,73.50866699,28.2753334,144.543335,6.400000095,538.9333496,1,0.0,0.06803333333333333,0.10205,0.765030304,0.14649,584.0097046,37.17796326,26.5,52.03948975,46.05124283,31.77121162,17.06872749,17,83.58817291,94.75157166,119.6253891,18.69267082,1001.799988,28.50002098,890.0437012,351.0901489,1.119902611,473.3019104,94.59941101,1,5
2021-12-15 13:35 +08:00,20.79999924,61.58000183,73.49833679,28.29366684,144.4533386,6.933333397,541.5333252,6,0.0,0.06803333333333333,0.09961,0.683473126,0.14648,598.3711548,37.21736908,26.5,52.35168457,46.05124283,31.7352314,17.06872749,17,83.00650024,94.75157166,119.6253891,18.79588699,1001.599976,29.30000114,1099.999146,287.9992065,0.909986615,477.4897766,86.29997253,1,4
2021-12-15 13:40 +08:00,21.76666641,60.9366684,73.59999847,28.28366661,144.5033264,6.833333492,546.1333618,4,0.0,0.06803333333333333,0.09961,0.564875157,0.14453,504.4050598,31.61390495,26.5,53.13169098,47.10476303,31.20113373,17.06875229,17,77.46761322,94.75157166,119.6253891,18.79588699,1001.599976,30.10001755,1198.94519,79.51224518,0.859956682,483.0875244,83.69986725,1,5
2021-12-15 13:45 +08:00,28.36666679,61.25999832,73.71800232,28.25833321,144.4633331,6.599999905,546.0333252,4,0.0,0.10205,0.00098,0.700742785,0.14649,505.5566406,31.61419296,26.5,55.64496613,49.60051727,31.20113373,16.91773796,17,80.37442017,94.75157166,119.6253891,18.78658676,1001.599854,30.29997635,514.9561768,261.3062439,1.370608687,485.486908,80.89962769,1,6
2021-12-15 13:50 +08:00,92.46666718,61.64666748,73.71466827,28.26866722,144.406662,6.633333206,549.9666748,3,0.0,0.10205,0.20313,0.736219083,0.14648,588.8342896,37.95091629,26.5,51.24979401,45.09534073,31.52722168,16.76675606,17,80.91694641,94.75157166,119.7373199,18.54539299,1001.599915,29.60000038,1010.911621,357.0950012,1.340240002,484.2895813,84.20004272,1,6
2021-12-15 13:55 +08:00,94.46666718,61.33666611,73.65933228,28.29833412,144.4033356,6.633333206,552.4666748,4,0.0,0.100585,0.00097,0.766299728,0.14453,642.6157837,41.73957443,26.5,48.74114227,42.65638351,31.66967773,16.76861954,17,84.30519104,94.75157166,119.7373199,18.6720314,1001.5,28.59995651,153.0008698,262.2986755,2.509807348,480.6715698,89.90032959,1,6
2021-12-15 14:00 +08:00,88.40000153,60.84000015,73.74833679,28.28666687,144.4266663,6.566666603,553.0333252,5,0.0,0.100585,0.10254,0.685170216,0.14649,632.4075928,39.0915184,26.5,50.05418777,43.91160583,31.46842384,16.94040298,17,81.47755432,94.75157166,119.7373199,18.82771492,1001.5,27.89999962,187.0014038,318.7966309,0.500032604,471.6924133,94.40008545,1,6
2021-12-15 14:05 +08:00,84.58620453,61.45862198,73.78448486,28.29724121,144.3965454,6.517241478,551.3103638,4,0.0,0.100585,0.10254,0.768848147,0.14453,628.3676147,39.0915184,26.5,48.52567291,42.37677383,31.68154335,16.95009422,17,82.00351715,94.75157166,119.7373199,18.82771492,1001.299988,27.79999924,242.002594,227.9688568,1.309814095,472.0925903,94.70009613,1,6
2021-12-15 14:10 +08:00,82.56666565,61.32333374,73.8690033,28.28899956,144.4166718,6.266666889,551.7999878,3,0.0,0.100585,0.103025,0.940596412,0.14453,629.2664795,39.0915184,26.5,47.54497528,41.31209946,31.68154335,16.95009422,17,80.32489014,94.75157166,119.7373199,18.82771492,1001.299988,27.70000076,263.0004883,336.4720459,1.38010478,473.0917969,95.79997253,1,6
2021-12-15 14:15 +08:00,65.14286041,60.78928757,73.90892792,28.29750061,144.4571381,6.821428776,549.2142944,3,0.0,0.00098,0.103025,0.601242725,0.14649,626.1099243,39.0915184,26.5,47.0880127,41.31209946,31.68154335,16.95009422,17,83.7831955,94.75157166,119.7373199,18.82771492,1001.299927,27.89999962,305.0058289,289.056427,1.09987843,475.0908813,93.99981689,1,6
2021-12-15 14:20 +08:00,25.5,61.50333405,73.97166443,28.29833412,144.4533386,6.833333492,551.1333618,2,0.0,0.10254,0.102055,0.851322854,0.14453,676.5234375,43.57742691,26.5,50.57033157,44.94639587,31.68155098,17.25159073,17,80.90133667,94.75157166,119.7373199,19.05246353,1001.0,28.70000076,988.9998779,279.4011841,0.660038352,478.6893616,91.19996643,1,6
2021-12-15 14:25 +08:00,27.06666756,61.54999924,74.03099823,28.30333328,144.4133301,6.800000191,555.0333252,3,0.0,0.10254,0.102055,0.817499396,0.14453,777.0009766,50.16101456,26.5,51.03948212,44.94639587,32.26930618,17.09740829,17,85.61321259,94.75157166,119.7373199,18.95072937,1000.799988,29.20003319,915.9992676,237.4991455,0.939962566,486.4858398,85.50008392,1,6
2021-12-15 14:30 +08:00,25.60000038,61.56999969,74.08799744,28.31699944,140.8366699,7.233333111,559.9666748,3,0.0,0.100095,0.100585,0.846970419,0.14453,678.6066895,42.27798462,26.5,51.03936005,44.94616318,31.83513832,16.94321632,17,82.65609741,94.75157166,119.7373199,18.95072937,1000.799988,30.0,877.9976807,290.3042908,0.950118899,489.6843872,81.49958038,1,6
2021-12-15 14:35 +08:00,23.16666603,61.80666733,74.10900116,28.33200073,144.543335,7.866666794,559.7333374,3,0.0,0.100095,0.100585,0.680257541,0.14453,608.2255859,38.04471207,26.5,48.10604095,41.67061615,31.64297295,16.94387817,17,80.6005249,94.75157166,119.7373199,18.84645462,1000.799988,30.29997444,857.0006104,249.8036346,0.400118083,491.0840149,78.39997101,1,6
2021-12-15 14:40 +08:00,23.23333359,61.11000061,74.21866608,28.32600021,144.636673,7.333333492,555.8666382,2,0.200073,0.102055,0.103025,0.71014241,0.14453,611.9393311,38.04471207,26.5,49.32577133,43.22799683,31.74095917,17.242239,17,84.86008453,94.75157166,119.7373199,18.96144295,1000.5,30.20000076,842.0011597,272.0067444,0.830195844,493.6828308,77.69992828,1,6
2021-12-15 14:45 +08:00,22.56666756,60.80333328,74.29066467,28.31433296,144.6866608,7.633333206,556.666687,4,0.0,0.102055,0.103025,0.697282586,0.14649,602.1446533,38.04471207,26.5,48.96833801,43.19967651,31.98636055,16.93722153,17,82.43011475,94.75157166,119.7373199,18.94044113,1000.299988,30.19999504,845.9998779,278.9995422,3.089881897,491.0840454,76.70002747,1,5
2021-12-15 14:50 +08:00,21.5,61.4766655,74.26899719,28.34366608,144.5700073,7.666666508,552.7000122,3,0.0,0.06770666666666666,0.10303,0.84152117,0.14453,722.6569214,45.61719131,26.5,46.6079483,41.05408478,31.99910927,17.08965111,17,86.73828125,94.75157166,119.7373199,18.83199692,1000.400024,30.40003967,841.0014038,258.9021301,1.460026026,491.8909607,77.39952087,1,4
2021-12-15 14:55 +08:00,21.89999962,61.51666641,74.32700348,28.3409996,147.5533295,7.933333397,552.9000244,3,0.0,0.06770666666666666,0.10303,0.705370798,0.14453,694.274353,45.04275131,26.5,52.02339935,46.04303741,32.49330902,17.24409485,17,85.28708649,94.75157166,119.7373199,19.07065964,1000.299988,30.89889908,867.9449463,310.2801819,2.155377865,493.882782,73.00550079,1,5
2021-12-15 15:00 +08:00,21.51724052,61.67930984,74.33586121,28.34103394,147.8896484,7.586206913,551.0,5,0.0,0.06770666666666666,0.100095,0.743682872,0.14453,684.0097656,43.0782814,26.5,47.74711227,41.44741058,32.0054512,16.64321899,17,83.98462677,94.75157166,119.7373199,18.7488842,1000.299988,31.30002403,856.0067749,327.0447388,0.130232483,494.482666,73.29998016,1,6
2021-12-15 15:05 +08:00,20.93333244,61.00666809,74.36699677,28.33833313,147.8699951,7.333333492,543.3666382,3,0.0,0.101075,0.100095,0.744877409,0.14648,697.1244507,43.0782814,26.5,50.26948166,43.9442482,32.1966629,16.95984459,17,84.66077423,94.75157166,119.7373199,18.95819283,1000.099976,31.70000076,989.0004272,320.4952698,1.330000043,497.2819214,69.5,1,6
2021-12-15 15:10 +08:00,20.0357151,60.56428528,74.41750336,28.32607079,147.9178619,7.607142925,532.9285889,4,0.0,0.101075,0.10205,0.780755515,0.14454,694.2781372,44.14399338,26.5,49.05174637,42.93412399,32.19662857,17.1212883,17,82.78179932,94.75157166,119.7373199,18.84244156,999.9000244,31.79999924,915.9924927,320.9866638,2.399520159,499.2805786,69.70014954,1,6
2021-12-15 15:15 +08:00,20.5,61.3433342,74.45800018,28.32999992,147.8733368,7.400000095,528.9666748,4,0.0,0.100585,0.10205,0.853846054,0.14648,692.2385254,44.14399338,26.5,50.96135712,45.25522232,32.06064606,17.1212883,17,81.92971039,94.75157166,119.7373199,18.9462986,999.9000244,32.40005112,471.9602661,287.3686829,0.600000024,500.2808533,68.69987488,1,6
2021-12-15 15:20 +08:00,21.13333321,61.46666718,74.47566986,28.31966591,125.0,7.433333397,523.4666748,3,0.0,0.100585,0.101565,0.921152574,0.14648,679.0299072,44.14399338,26.5,49.39247131,42.89389038,32.10186768,16.80944633,17,85.75808716,94.75157166,119.7373199,18.9462986,999.9000244,32.09997177,271.50354,297.0488892,0.599929392,498.5370483,69.15013885,1,6
2021-12-15 15:25 +08:00,21.66666603,61.02000046,74.5803299,28.29033279,24.36666679,7.366666794,517.4000244,3,0.0,0.00098,0.101565,0.959032647,0.14454,753.3133545,44.14368057,26.5,48.85743332,42.91614151,32.10186768,16.95938492,17,85.61224365,94.75157166,119.7373199,18.82445335,999.7999878,31.70000076,374.0060425,313.9586182,0.440027475,496.6815491,70.50014496,1,6
2021-12-15 15:30 +08:00,21.86666679,62.26666641,74.97133636,28.17233276,0.0,7.466666698,511.9666748,2,0.0,0.10254,0.10205,0.817072371,0.14648,681.9387207,43.63527298,26.5,49.00757217,42.91614151,32.00682831,16.95938492,17,82.6765213,94.75157166,119.7373199,18.93182945,999.7999878,31.60000038,433.994812,121.9110718,0.620020688,494.3182983,72.09997559,1,6
2021-12-15 15:35 +08:00,22.56666756,62.0633316,75.37666321,28.07133293,0.0,7.533333302,505.5,4,0.0,0.10254,0.10205,0.803255133,0.14648,688.1355591,43.63527298,26.5,51.4130249,45.10871124,32.00576019,17.11006165,17,83.958992,94.75157166,119.7373199,19.03397942,999.7000122,31.5,284.9940186,325.4970398,0.659982026,494.8825073,72.70001221,1,7
2021-12-15 15:40 +08:00,22.76666641,62.04999924,75.6863327,27.99266624,0.0,7.400000095,503.5,7,0.0,0.10156,0.10205,0.851354403,0.14454,761.177002,50.17428207,26.5,50.26102448,44.07226563,32.19447708,16.95995712,17,84.41024017,94.75157166,119.7373199,18.91286469,999.7000122,31.20000076,220.0001678,313.5987549,0.44003731,493.4830017,74.29992676,1,7
2021-12-15 15:45 +08:00,23.33333397,61.83000183,75.90433502,27.95100021,0.0,7.433333397,496.2000122,2,0.0,0.10156,0.10205,0.836094816,0.14648,719.9006348,46.12914276,26.5,49.25159073,43.08001328,32.11510849,16.95995712,17,82.11774445,94.75157166,119.7373199,18.91286469,999.7000122,31.00001907,277.008606,248.4629364,0.620056748,490.6843872,74.39992523,1,8
2021-12-15 15:50 +08:00,22.82758713,61.7379303,76.02793121,27.92965508,0.0,7.206896782,492.8275757,3,0.0,0.101565,0.10254,0.862983521,0.14648,731.7688599,47.30849075,26.5,48.9317894,43.08001328,32.31757355,16.95995712,17,87.01661682,94.75157166,119.7373199,18.91286469,999.4000244,31.0,553.9978638,259.6874695,2.01984024,492.4833069,74.10005188,1,8
2021-12-15 15:55 +08:00,22.93333244,61.66999817,76.19000244,27.89933395,0.0,7.633333206,489.5333252,2,0.0,0.101565,0.10254,0.843014018,0.14454,732.7570801,47.30849075,26.5,49.4051857,43.08018112,32.11215973,16.95995712,17,84.78614807,94.75157166,119.7373199,18.91286469,999.5999756,31.44896126,522.0540771,183.7673035,0.848752141,493.6826172,72.10457611,1,7
2021-12-15 16:00 +08:00,21.0357151,60.83214188,76.36499786,27.8646431,0.0,7.5,485.5714417,2,0.0,0.00097,0.1001,0.943821749,0.14648,723.8184204,47.34189606,26.5,51.57300949,45.21213913,32.18404388,17.11013794,17,82.6307373,94.75157166,119.7373199,19.01587486,999.4000244,31.89999962,323.9972229,232.8036346,0.640011668,494.8825378,69.80000305,1,7
2021-12-15 16:05 +08:00,20.0,61.67666626,76.48566437,27.8496666,0.0,7.800000191,479.8333435,4,0.0,0.10303,0.1001,0.990829106,0.1543,766.7362671,47.34140015,26.5,51.57300949,46.29368591,32.18409348,17.11013794,17,86.19017029,94.75157166,119.7373199,19.01585388,999.4000244,31.79999924,420.9833984,44.39330673,0.590209842,494.882782,71.39992523,1,6
2021-12-15 16:10 +08:00,20.23333359,61.71333313,76.70133209,27.80633354,0.0,7.099999905,475.2333374,3,0.0,0.10303,0.103025,0.944997614,0.15429,765.9931641,44.86410522,26.5,51.73662186,46.29368591,32.43601227,17.11013794,17,86.17718506,94.75157166,119.7373199,18.91260529,999.4000244,31.50000763,245.9968414,152.0940247,0.310047418,495.1822815,74.09999847,1,6
2021-12-15 16:15 +08:00,20.79999924,61.45666504,76.73799896,27.81200027,0.0,7.366666794,469.7666626,3,0.0,0.10107,0.103025,0.967006035,0.1543,896.7337036,51.1919136,26.5,52.50969696,46.29353333,32.67066956,16.94785309,17,90.80158997,94.75157166,119.7373199,18.91260529,999.2999878,31.60000038,125.9991989,23.63371468,0.449999988,494.0824585,72.20005035,1,8
2021-12-15 16:20 +08:00,22.10000038,61.69333267,76.87799835,27.78433418,0.0,7.400000095,469.7666626,2,0.0,0.10107,0.103515,1.042579027,0.1543,821.9625854,52.18356323,26.5,50.31594467,44.15079117,32.82151794,16.79755402,17,88.59581757,94.75157166,119.636795,18.91260529,999.4000244,31.2999897,90.99993134,340.9899597,1.769990683,490.8841858,75.00003815,1,8
2021-12-15 16:25 +08:00,22.60000038,61.91666794,76.95033264,27.77799988,0.0,7.533333302,465.3999939,5,0.0,0.050295,0.103515,0.786426592,0.15429,645.6967163,42.22650146,26.5,49.80846024,44.15079117,32.0538559,16.94805527,17,84.33487701,94.75157166,119.636795,18.91260529,999.4000244,30.29999924,66.00025177,127.311409,0.240085229,486.6858826,79.80000305,1,7
2021-12-15 16:30 +08:00,22.96666718,61.61999893,76.96700287,27.79033279,0.0,7.633333206,460.5666809,3,0.0,0.050295,0.10254,0.837948309,0.15625,746.1553955,47.9038887,26.5,49.3442421,43.12036514,32.30439758,16.94805527,17,87.48466492,94.75157166,119.636795,18.91260529,999.4000244,29.89998055,104.0,31.61025429,1.610146523,484.4899902,81.00009155,1,8
2021-12-15 16:35 +08:00,23.39999962,61.47333145,77.01733398,27.78899956,0.0,7.699999809,457.9333191,2,0.0,0.10156,0.10352,0.776855176,0.1543,742.3179321,46.73867035,26.5,49.02394485,43.1270752,32.48531342,17.09701347,17,86.94290924,94.75157166,119.636795,18.91260529,999.3983765,29.79999924,143.7039032,348.2005005,1.357073545,483.6898193,82.89671326,1,8
2021-12-15 16:40 +08:00,23.48387146,61.52257919,77.07354736,27.78258133,0.0,7.709677219,452.9032288,3,0.0,0.10205,0.208,0.877508034,0.1543,737.7210693,46.73867035,26.5,47.96731567,41.75167847,32.44393539,16.58918381,17,85.66327667,94.75157166,119.636795,18.93448257,999.333313,29.79999924,191.0007172,41.43245697,1.84003377,481.6880798,82.4332962,1,8
2021-12-15 16:45 +08:00,23.44827652,61.53448105,77.20448303,27.75069046,0.0,7.241379261,449.1379395,3,0.0,0.10205,0.104005,0.824886151,0.15429,738.2962646,46.73867035,26.5,50.25170135,44.46212006,32.35533142,17.05583,17,85.16481018,94.75157166,119.636795,18.87665749,999.4994507,29.79999924,227.8851318,100.9640503,1.197712541,483.8067627,81.89781189,1,8
2021-12-15 16:50 +08:00,22.6428566,60.81071472,77.23178864,27.75107193,0.0,7.035714149,450.5714417,5,0.0,0.10254,0.104005,0.9210276,0.1543,740.0599976,46.73867035,26.5,50.13970566,44.49815369,32.34394836,16.92738914,17,86.87189484,94.75157166,119.636795,18.91939926,999.4168091,29.55045128,180.5858917,72.1197052,1.888734221,482.6994324,82.48227692,1,8
2021-12-15 16:55 +08:00,20.0,61.79999924,77.32333374,27.73600006,0.0,7.300000191,451.2333374,3,0.0,0.10254,0.101075,0.822276488,0.1543,743.1130371,46.60699463,26.5,50.34425735,44.49815369,32.3645401,16.92738914,17,85.93804932,94.75157166,119.6744919,18.91939926,999.4000244,29.39999962,150.9995728,33.49977493,1.909967303,484.1607666,83.6000061,1,8
2021-12-15 17:00 +08:00,20.0,61.93999863,77.41666412,27.71933365,0.0,7.133333206,444.8666687,3,0.0,0.050295,0.101075,0.800453946,0.1543,738.147583,46.60699463,26.5,51.85398102,46.06532669,32.29681778,17.07709694,17,86.41915131,94.75157166,119.6744919,18.91939926,999.2999878,29.5,153.0030365,85.59681702,0.399926424,483.3832703,83.79998016,1,8
2021-12-15 17:05 +08:00,20.10000038,61.88333511,77.35800171,27.74433327,0.0,7.266666889,442.8999939,3,0.0,0.050295,0.10156,0.962730354,0.14257,739.2943115,46.6070137,26.5,51.82187271,45.52929688,32.20415497,16.92727089,17,87.06690216,94.75157166,119.4637527,18.91939926,999.2999878,29.60000038,175.4979706,121.4132004,0.631460965,485.4864197,83.24898529,1,8
2021-12-15 17:10 +08:00,20.63333321,62.12333298,77.37833405,27.74466705,0.0,7.300000191,439.9666748,2,0.0,0.10156,0.10254,0.923398674,0.14258,753.4837646,47.68274689,26.5,49.72642136,43.35712814,32.20415497,16.92727089,17,88.33228302,94.75157166,119.4637527,18.80666542,999.2999878,29.70000076,181.0164948,189.6184692,0.259039193,484.6900635,82.99669647,1,8
2021-12-15 17:15 +08:00,21.96666718,61.78333282,77.44766998,27.73466682,0.0,7.233333111,435.1000061,2,0.0,0.10205,0.103515,0.800721711,0.14453,732.2714844,47.68274689,26.5,49.72642136,43.35712814,32.419384,16.92727089,17,85.40439606,94.75157166,119.2821884,18.91083717,999.2999878,29.70000076,178.0165558,337.9252319,0.372151464,483.6772766,82.80496979,1,8
2021-12-15 17:20 +08:00,21.86666679,61.8433342,77.555336,27.71566582,0.0,7.266666889,432.7000122,6,0.0,0.10205,0.103515,0.919100871,0.14258,816.6455078,47.68274689,26.5,49.87548447,44.45009613,32.30288315,16.92727089,17,85.15701294,94.75157166,119.2821884,18.91083717,999.2999878,29.70000076,158.0332947,14.86761093,0.651831448,483.5138855,82.70665741,1,7
2021-12-15 17:25 +08:00,22.93333244,61.72333145,77.59033203,27.7203331,0.0,7.266666889,429.8999939,4,0.0,0.11084,0.20313,0.952091189,0.14258,731.1588135,46.2687149,26.5,50.35037613,44.46860123,32.30288315,16.92727089,17,86.17763519,94.75157166,119.2821884,18.91083717,999.3016357,30.0,141.1330566,153.5440063,0.479999989,484.6767883,82.5,1,6
2021-12-15 17:30 +08:00,23.46666718,61.76333237,77.61566925,27.72266579,0.0,7.266666889,429.6666565,4,0.0,0.11084,0.00097,0.822190089,0.14258,736.2505493,47.04306412,26.5,51.45915222,45.47460175,32.30288315,16.92727089,17,85.01248169,94.75157166,119.2821884,18.91083717,999.3491821,29.90164948,127.0329971,26.39767456,1.878414989,485.4732666,82.09505463,1,5
2021-12-15 17:35 +08:00,23.06896591,61.88275909,77.64413452,27.71896553,0.0,7.206896782,427.758606,2,0.0,0.08399,0.20118,0.785435589,0.14258,663.7442627,43.18550873,26.5,51.61492157,45.47460175,32.30288315,16.92727089,17,83.33831024,94.75157166,119.2974091,18.91083717,999.3983765,29.79999924,116.016449,74.19802094,1.068978786,484.8800964,82.90000153,1,5
2021-12-15 17:40 +08:00,22.72413826,61.48965454,77.7065506,27.71310425,0.0,7.068965435,428.7930908,3,0.0,0.08496,0.00097,0.832863707,0.14257,665.269165,42.95434189,26.5,51.61492157,45.47460175,32.03460312,16.92727089,17,85.87397766,94.75157166,119.2974091,18.91083717,999.5427246,29.83342171,101.5183945,161.3464661,0.861839592,484.2912292,83.09877777,1,5
2021-12-15 17:45 +08:00,20.0,61.58965683,77.77655029,27.70068932,0.0,7.172413826,432.1379395,2,0.0,0.0166,0.20801,0.869970754,0.14453,692.4923706,43.16675568,26.5,51.61492157,45.47460175,32.03460312,16.92727089,17,81.90723419,94.75157166,119.2974091,18.91083717,999.5999756,29.89837837,95.01621246,265.7218933,0.479351491,485.0672302,83.40000153,1,5
2021-12-15 17:50 +08:00,20.0,61.79000092,77.71866608,27.72566605,0.0,7.233333111,428.7999878,2,0.0,0.10205,0.06868666666666666,0.779289149,0.14258,675.4415894,43.16675568,26.5,49.97740173,43.4846611,31.8514061,16.92727089,17,83.14530182,94.75157166,119.2974091,18.91083717,999.4000244,30.0,96.01634216,104.4117966,0.31408596,484.0575562,82.5,1,5
2021-12-15 17:55 +08:00,20.0,61.78333282,77.71666718,27.7310009,0.0,7.533333302,424.5333252,2,0.0,0.10205,0.06868666666666666,0.956330275,0.14258,686.1298828,43.16675568,26.5,49.65180206,43.46834564,31.8514061,16.92727089,17,83.25616455,94.75157166,119.2974091,18.91083717,999.5977783,30.00109291,88.03278351,73.72518158,0.373331666,484.473877,82.59344482,1,5
2021-12-15 18:00 +08:00,20.03333282,61.72000122,77.82133484,27.7056675,0.0,7.099999905,425.5333252,4,0.0,0.10205,0.06868666666666666,0.693667547,0.14258,665.6030273,41.86546707,26.5,49.17932892,43.46834564,31.72057343,17.07349968,17,82.52127075,94.75157166,119.2974091,18.91083717,999.4000244,30.0,80.01638031,340.5527344,0.620317459,484.2738342,83.30000305,1,4
2021-12-15 18:05 +08:00,20.53333282,62.16333389,77.88999939,27.69333267,0.0,7.199999809,427.7333374,3,0.0,0.10205,0.100585,0.647017744,0.08984,561.4684448,35.3944397,26.5,50.11653137,44.5630455,31.25836563,17.07593346,17,79.69606781,94.75157166,119.2974091,18.91083717,999.5999756,30.0,70.03252411,134.694931,0.239999995,483.7164612,83.59674835,1,5
2021-12-15 18:10 +08:00,21.76666641,61.68333435,77.88666534,27.70166588,0.0,7.066666603,427.9666748,3,0.0,0.06836,0.100585,0.762880567,0.08789,568.784668,35.3944397,26.5,48.47369385,42.53714371,31.26058578,16.9244175,17,78.50801086,94.75157166,119.2974091,18.80584145,999.6015625,29.89999962,61.01615143,89.08626556,0.785316169,483.1036072,83.79838562,1,3
2021-12-15 18:15 +08:00,22.76666641,61.63999939,77.99933624,27.68233299,0.0,7.400000095,425.1333313,4,0.0,0.06836,0.100585,0.917758275,0.08985,567.6513062,35.3944397,26.5,48.45308304,42.51577759,28.33930779,16.7472744,17,63.56916809,94.75157166,123.4497528,18.91806984,999.7000122,29.79999924,54.0163269,213.1241913,0.287837148,482.7007446,84.69999695,1,4
2021-12-15 18:20 +08:00,23.33333397,61.74000168,78.03600311,27.67433357,0.0,6.966666698,423.7333374,2,0.0,0.06836,0.100585,1.137895345,0.08789,564.0371094,36.87340164,26.5,48.25887299,42.5862236,28.10835075,17.06602097,17,63.17848206,94.75157166,121.4626007,18.74975014,999.8967896,29.79999924,42.0485878,333.560791,1.297852755,482.1042175,83.71619415,1,4
2021-12-15 18:25 +08:00,23.75862122,62.01379395,78.04862213,27.6824131,0.0,6.86206913,420.7930908,3,0.0,0.1001,0.10156,1.301241942,0.08984,645.4119263,40.74198532,26.5,50.12162018,44.65237045,28.42774963,17.06602097,17,65.93498993,94.75157166,119.4016495,18.87156868,999.8983765,29.79999924,39.01617813,31.38601875,0.081618004,482.078186,84.10323334,1,4
2021-12-15 18:30 +08:00,23.60000038,61.77000046,78.0533371,27.68733406,0.0,6.800000191,423.5666809,5,0.0,0.1001,0.10156,1.175689674,0.08789,624.4102783,40.73120117,26.5,45.96860504,40.21617889,28.42774963,16.9108429,17,65.20238495,94.75157166,119.4016495,18.61300659,999.8983765,29.79999924,33.0,61.37311554,0.45967412,481.8716431,84.49674225,1,4
2021-12-15 18:35 +08:00,20.9285717,60.9107132,78.068573,27.6964283,0.0,7.142857075,421.5714417,4,0.0,0.102535,0.104495,0.558940628,0.08985,643.385376,40.73120117,26.5,7.801918507,0.0,28.61206055,23.36738586,17,63.1866684,94.75157166,119.4016495,20.88753319,999.9000244,29.79999924,28.0161972,19.61573792,0.182915434,480.2870178,84.40000153,1,4
2021-12-15 18:40 +08:00,20.0,61.79000092,78.11199951,27.69033241,0.0,7.166666508,415.3999939,3,0.0,0.102535,0.104495,0.0,0.08789,800.640625,53.14967728,26.5,7.801918507,0.0,29.05162048,24.437397,17,67.57910156,94.75157166,119.4016495,25.19815826,999.9000244,29.60000038,28.98365593,99.67172241,0.623952866,481.2555847,84.0,1,5
2021-12-15 18:45 +08:00,20.0,61.70333481,78.1926651,27.67933273,0.0,7.300000191,412.8333435,3,0.0,0.06673333333333333,0.104005,0.0,0.08984,69.29847717,100.0,26.5,7.801918507,0.0,0.0,24.437397,17,0.0,94.75157166,0.0,25.20040512,999.9000244,29.5,24.0323925,64.4914856,1.164372921,480.5046692,84.40000153,1,4
2021-12-15 18:50 +08:00,20.0,61.72000122,78.18133545,27.69033241,0.0,7.033333302,411.0,3,0.0,0.06673333333333333,0.104005,0.0,0.08789,65.29183197,100.0,26.5,7.801918507,0.0,0.0,24.13448906,17,0.0,94.75157166,0.0,24.95691872,1000.099976,29.5,9.99992466,98.2507019,0.444995135,480.4623413,85.1000061,1,4
2021-12-15 18:55 +08:00,20.13333321,61.79999924,78.20899963,27.68666649,0.0,6.866666794,413.6333313,3,0.0,0.06673333333333333,0.101075,0.0,0.08984,77.03633118,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,94.75157166,0.0,24.73224258,1000.099976,29.39999962,5.016163349,254.2810059,0.233900636,480.2724915,85.39514923,1,4
2021-12-15 19:00 +08:00,21.26666641,61.74666595,78.34566498,27.65933418,0.0,6.833333492,412.7666626,1,0.0,0.06673,0.101075,0.0,0.0879,69.49260712,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,94.75157166,0.0,24.6276226,1000.200012,29.29999924,2.016294718,7.211715698,1.141424179,479.0956726,85.40000153,1,4
2021-12-15 19:05 +08:00,22.20000076,61.8133316,78.33233643,27.66866684,0.0,7.066666603,412.4333191,1,0.0,0.06673,0.10156,0.0,0.01757,73.39467621,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,94.75157166,0.0,24.6276226,1000.200012,29.29999924,0.016164061,312.261322,0.049051873,478.2927856,85.69676208,1,4
2021-12-15 19:10 +08:00,23.29999924,61.82333374,78.29199982,27.6886673,0.0,7.300000191,413.7666626,1,0.0,0.06673,0.10156,0.0,0.01563,65.15834808,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,94.75157166,0.0,24.6276226,1000.200012,29.29999924,0.0,242.9704132,0.663645148,479.071106,84.90000153,1,3
2021-12-15 19:15 +08:00,23.26666641,61.75333405,78.27066803,27.70199966,0.0,7.199999809,415.8333435,1,0.200928,0.05005,0.1001,0.0,0.01758,60.66123199,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,94.75157166,0.0,24.6276226,1000.398376,29.19837952,0.0,357.2216492,0.550590575,476.883606,83.5,1,3
2021-12-15 19:20 +08:00,24.24137878,61.71379471,78.39551544,27.66620636,0.0,6.586206913,414.4137878,1,0.0,0.05005,0.1001,0.0,0.01757,65.0848465,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,95.24665833,0.0,24.72566986,1000.400024,29.20000076,0.0,14.15654182,0.726731241,477.6538086,84.39346313,1,4
2021-12-15 19:25 +08:00,22.4642849,60.92856979,78.36964417,27.67607117,0.0,6.571428776,414.8571472,2,0.0,0.05005,0.00097,0.0,0.01563,73.33384705,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,95.24665833,0.0,24.72729874,1000.599976,29.19837379,0.0,321.5596619,0.932844818,476.8933411,84.29675293,1,4
2021-12-15 19:30 +08:00,20.0,61.71666718,78.45066833,27.66233253,0.0,6.900000095,415.7333374,3,0.0,0.05005,0.20508,0.0,0.01758,65.15834808,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,95.24665833,0.0,24.72729874,1000.599976,29.10000038,0.0,322.4664917,0.815869868,477.8700256,84.30654907,1,4
2021-12-15 19:35 +08:00,20.0,61.87333298,78.4980011,27.65733337,0.0,6.933333397,414.4333191,1,0.0,0.09961,0.00098,0.0,0.01758,69.43128204,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,95.24665833,0.0,24.72729874,1000.599976,29.09837151,0.0,346.1761475,1.698165298,475.7166748,84.89511108,1,4
2021-12-15 19:40 +08:00,20.0,61.90333176,78.54699707,27.64800072,0.0,6.699999809,414.2333374,3,0.0,0.09961,0.103515,0.0,0.01562,60.73392105,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,95.24665833,0.0,24.72729874,1000.599976,29.0,0.0,348.5498962,1.230506301,477.2640076,85.29676819,1,4
2021-12-15 19:45 +08:00,20.03333282,61.95666504,78.56533051,27.65233421,0.0,6.533333302,414.1666565,3,0.0,0.00098,0.103515,0.0,0.01758,60.66098785,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,95.24665833,0.0,24.72729874,1000.599976,29.0,0.0,245.5094299,0.560000002,475.6906128,85.29673767,1,3
2021-12-15 19:50 +08:00,20.36666679,61.88666534,78.53199768,27.66600037,0.0,6.733333111,413.0,3,0.0,0.10156,0.10156,0.0,0.01758,55.87887573,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,95.24665833,0.0,24.82737923,1000.599976,28.89999962,0.0,39.10144424,0.337087542,475.8969727,81.60485077,1,3
2021-12-15 19:55 +08:00,21.29999924,61.81999969,78.53067017,27.67266655,0.0,6.599999905,410.2999878,3,0.0,0.10156,0.10156,0.0,0.01562,60.66107178,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,95.24665833,0.0,24.82737923,1000.698364,28.99836349,0.0,278.7206421,0.49409005,475.8905029,79.40000153,1,3
2021-12-15 20:00 +08:00,22.10000038,61.71333313,78.5593338,27.66833305,0.0,6.400000095,410.6666565,2,0.0,0.10205,0.10254,0.0,0.01758,60.73414612,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,95.24665833,0.0,24.82737923,1000.700012,28.90162086,0.0,6.070443153,0.186647475,476.66745,79.19512939,1,4
2021-12-15 20:05 +08:00,24.16666603,61.70000076,78.57766724,27.66633415,0.0,6.733333111,409.9666748,2,0.0,0.10205,0.10254,0.0,0.01758,60.66130447,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,95.24665833,0.0,24.82737923,1000.898376,28.89999962,0.0,340.973999,0.602784038,475.6938782,79.49344635,1,4
2021-12-15 20:10 +08:00,23.51724052,61.90000153,78.62999725,27.65724182,0.0,6.86206913,410.5172424,1,0.0,0.10303,0.100585,0.0,0.01562,60.80265808,100.0,26.5,7.801918507,0.0,0.0,23.98329163,17,0.0,95.24665833,0.0,24.82737923,1000.900024,28.89999962,0.0,337.3961182,0.330000013,475.6873779,80.0,1,4
2021-12-15 20:15 +08:00,23.9285717,61.07143021,78.64499664,27.65107155,0.0,6.785714149,413.25,3,0.0,0.10303,0.100585,0.0,0.01758,65.15925598,100.0,26.5,7.801918507,0.0,0.0,23.8347168,17,0.0,95.24665833,0.0,24.82737923,1000.900024,28.79999924,0.0,27.20677185,0.959999979,477.8508301,79.59514618,1,4
2021-12-15 20:20 +08:00,20.0,61.74333191,78.71666718,27.63899994,0.0,6.666666508,416.2333374,1,0.0,0.00097,0.10303,0.0,0.01758,65.15834808,100.0,26.5,7.801918507,0.0,0.0,23.8347168,17,0.0,95.24665833,0.0,24.82737923,1001.0,28.79999924,0.0,351.7648315,3.14607954,475.3039246,79.4048996,1,4
2021-12-15 20:25 +08:00,20.0,62.26333237,78.67966461,27.64900017,0.0,6.199999809,414.1333313,1,0.200073,0.10205,0.10303,0.0,0.01562,50.55964279,100.0,26.5,7.801918507,0.0,0.0,23.68579865,17,0.0,95.24665833,0.0,24.72506332,1001.0,28.60324669,0.0,331.5690613,0.835517943,474.9006042,79.50324249,1,4
2021-12-15 20:30 +08:00,20.0,61.95333481,78.65766907,27.66200066,0.0,7.166666508,409.7000122,1,0.0,0.10205,0.10156,0.0,0.01758,60.66123199,100.0,26.5,7.801918507,0.0,0.0,23.68579865,17,0.0,95.24665833,0.0,24.72506332,1001.0,28.60000038,0.0,346.2124023,0.47897777,474.7041321,78.89836884,1,4
2021-12-15 20:35 +08:00,20.0,61.90000153,78.69000244,27.65633392,0.0,6.666666508,410.8666687,3,0.0,0.10254,0.10156,0.0,0.01758,60.66042328,100.0,26.5,7.801918507,0.0,0.0,23.53833008,17,0.0,95.24665833,0.0,24.72506332,1001.200012,28.50162315,0.0,268.4721985,0.505031168,474.6943054,79.69350433,1,4
2021-12-15 20:40 +08:00,20.23333359,61.83000183,78.66400146,27.6546669,0.0,6.766666889,412.1000061,3,0.0,0.10254,0.00098,0.0,0.01563,55.71298599,100.0,26.5,7.801918507,0.0,0.0,23.53711319,17,0.0,95.24665833,0.0,24.62539482,1001.299988,28.5,0.0,35.37503815,1.035874605,476.2543945,79.10327148,1,4
2021-12-15 20:45 +08:00,21.0,61.77999878,78.6906662,27.64900017,0.0,7.066666603,413.5333252,3,0.0,0.101565,0.10156,0.0,0.01757,55.80086899,100.0,26.5,7.801918507,0.0,0.0,23.53711319,17,0.0,95.24665833,0.0,24.62539482,1001.596741,28.39999962,0.0,334.0065002,1.098618746,474.4975891,79.99512482,1,4
2021-12-15 20:50 +08:00,21.86666679,61.78333282,78.74133301,27.63333321,0.0,6.533333302,410.9666748,2,0.0,0.101565,0.10156,0.0,0.01758,55.87982941,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.62539482,1001.599976,28.29999924,0.0,136.7594757,0.499672472,474.4910889,80.70163727,1,4
2021-12-15 20:55 +08:00,23.5,61.7733345,78.71266937,27.63733292,0.0,6.733333111,407.8999939,1,0.0,0.00097,0.10352,0.0,0.01563,50.47327805,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.62539482,1001.599976,28.29999924,0.0,310.3919067,1.095414519,473.3014526,80.80000305,1,4
2021-12-15 21:00 +08:00,24.26666641,61.72999954,78.76200104,27.62100029,0.0,6.766666889,410.8999939,1,0.0,0.101565,0.10352,0.0,0.01758,60.72170639,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1001.700012,28.29999924,0.0,110.9723053,0.622209907,473.8880615,81.5,1,4
2021-12-15 21:05 +08:00,24.79310417,62.41379166,78.7175827,27.63586235,0.0,6.827586174,412.5517273,2,0.0,0.101565,0.103515,0.0,0.01757,60.66123199,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1001.900024,28.29999924,0.0,44.40542221,0.594759524,472.9179688,82.49672699,1,4
2021-12-15 21:10 +08:00,20.6428566,61.47142792,78.7157135,27.63642883,0.0,6.821428776,412.1428528,1,0.0,0.100585,0.103515,0.0,0.01563,60.66123199,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.099976,28.10000038,0.0,346.5986938,0.567075729,474.297699,82.49674988,1,4
2021-12-15 21:15 +08:00,20.0,61.86000061,78.71833038,27.64233398,0.0,6.666666508,411.5,2,0.0,0.100585,0.103515,0.0,0.01758,60.66123199,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.200012,28.10000038,0.0,120.1565247,0.0393066,473.1178589,82.60326385,1,4
2021-12-15 21:20 +08:00,20.0,61.65999985,78.69533539,27.64533424,0.0,7.166666508,410.1666565,2,0.0,0.101565,0.103515,0.0,0.01757,55.8002243,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.400024,28.10000038,0.0,26.28512383,0.935626984,474.0912476,83.0,1,4
2021-12-15 21:25 +08:00,20.0,62.19666672,78.7543335,27.63166618,0.0,6.866666794,410.1333313,1,0.0,0.101565,0.101075,0.0,0.01563,65.1576004,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.400024,28.0,0.0,11.45751381,0.308763564,473.278656,82.80000305,1,4
2021-12-15 21:30 +08:00,20.0,61.83000183,78.80266571,27.62266731,0.0,7.099999905,413.4666748,1,0.0,0.00097,0.101075,0.0,0.01758,65.15805054,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.599976,28.0,0.0,319.4967957,0.677714109,473.2720337,82.99673462,1,3
2021-12-15 21:35 +08:00,20.33333397,61.83000183,78.88300323,27.60833359,0.0,7.066666603,415.2999878,1,0.200928,0.100585,0.00097,0.0,0.01758,60.73429108,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.599976,28.0,0.0,34.63671112,0.971389592,472.0888672,82.69999695,1,4
2021-12-15 21:40 +08:00,20.70000076,61.9766655,78.84833527,27.61566734,0.0,7.033333302,412.7666626,1,0.0,0.100585,0.10205,0.0,0.01562,65.15953827,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.601563,28.0,0.0,93.56542969,0.176434755,473.2658386,82.69999695,1,4
