timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-15 21:45 +08:00,22.06666756,62.25,78.81233215,27.63299942,0.0,7.199999809,413.2333374,2,0.0,0.101565,0.10205,0.0,0.01758,55.87919235,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.698364,28.0,0.0,91.78591156,0.257870138,472.2859192,82.59999847,1,4
2021-12-15 21:50 +08:00,22.5,62.32666779,78.83533478,27.62166595,0.0,6.900000095,415.2999878,3,0.0,0.101565,0.104005,0.0,0.01758,60.66138077,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.599976,27.90163612,0.0,59.67071152,0.482454091,473.4915161,83.09672546,1,4
2021-12-15 21:55 +08:00,22.96551704,62.03448105,78.83275604,27.62586212,0.0,6.896551609,413.8620605,2,0.0,0.101075,0.104005,0.0,0.01562,65.22692108,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.599976,27.89999962,0.0,50.85572433,0.836903989,472.8885193,83.80000305,1,4
2021-12-15 22:00 +08:00,22.0357151,61.09642792,78.83249664,27.6264286,0.0,6.857142925,413.6071472,1,0.0,0.101075,0.10205,0.0,0.01758,60.73386765,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.601563,27.89999962,0.0,14.84904385,0.808707893,471.901886,84.19676971,1,4
2021-12-15 22:05 +08:00,20.0,61.88666534,78.92166901,27.60566711,0.0,7.199999809,418.8666687,1,0.0,0.00097,0.10205,0.0,0.02539,65.15834808,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.849976,27.84999275,0.0,170.228653,0.745058715,471.8889771,84.40001678,1,4
2021-12-15 22:10 +08:00,20.0,61.84666824,78.89333344,27.60866737,0.0,6.833333492,417.8333435,1,0.0,0.101075,0.10254,0.0,0.02539,60.66123199,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.799988,27.79999924,0.0,109.4047012,0.356878191,473.2850647,85.39344788,1,4
2021-12-15 22:15 +08:00,20.0,61.80333328,78.89966583,27.60566711,0.0,6.966666698,412.9333191,1,0.0,0.101075,0.10254,0.0,0.02539,69.29806519,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.52542496,1002.900024,27.79999924,0.0,341.578186,1.014296651,473.4459229,85.59999847,1,4
2021-12-15 22:20 +08:00,20.0,62.16333389,78.87200165,27.60833359,0.0,6.666666508,414.2999878,2,0.0,0.1001,0.101565,0.0,0.02539,69.36573029,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.62609673,1002.900024,27.79999924,0.0,278.0158081,0.588058352,472.2985229,86.19676208,1,4
2021-12-15 22:25 +08:00,20.06666756,61.95666504,78.85700226,27.60700035,0.0,7.0,413.2666626,2,0.0,0.1001,0.101565,0.0,0.02539,65.08571625,100.0,26.5,7.801918507,0.0,0.0,23.38823128,17,0.0,95.24665833,0.0,24.62609673,1002.900024,27.79999924,0.0,337.5023804,0.23000142,472.6725159,86.70001221,1,4
2021-12-15 22:30 +08:00,20.60000038,62.06666565,78.84666443,27.60433388,0.0,7.066666603,412.5,2,0.0,0.100095,0.103025,0.0,0.02539,65.15834808,100.0,26.5,7.801918507,0.0,0.0,23.53686333,17,0.0,95.24665833,0.0,24.62609673,1003.099976,27.79999924,0.0,278.3798828,0.217887998,472.0986023,87.09999847,1,4
2021-12-15 22:35 +08:00,21.20000076,61.98666763,78.8156662,27.6079998,0.0,6.566666603,412.3999939,2,0.0,0.100095,0.103025,0.0,0.02539,65.15834808,100.0,26.5,7.801918507,0.0,0.0,23.53686333,17,0.0,95.24665833,0.0,24.62609673,1003.098328,27.79999924,0.0,50.49774933,0.129999995,471.6987,87.09999847,1,3
2021-12-15 22:40 +08:00,22.63333321,61.89333344,78.76533508,27.61499977,0.0,7.066666603,411.7999878,1,0.20105,0.033695,0.101565,0.0,0.0254,65.15803528,100.0,26.5,7.801918507,0.0,0.0,23.53686333,17,0.0,95.24665833,0.0,24.72521782,1003.099976,27.79999924,0.0,87.6986618,0.027155207,472.2953186,87.09999847,1,2
2021-12-15 22:45 +08:00,23.83333397,62.11999893,78.76266479,27.61100006,0.0,6.633333206,412.9333191,1,0.0,0.033695,0.101565,0.0,0.02539,57.41390228,100.0,26.5,7.801918507,0.0,0.0,23.73582077,17,0.0,95.24665833,0.0,24.75900269,1003.099976,27.74999809,0.0,180.2518616,0.110002168,472.4919434,86.75,1,1
2021-12-15 22:50 +08:00,22.9629631,61.29259109,78.77444458,27.60037041,0.0,6.925925732,415.9629517,1,0.0,0.13574,0.040525,0.0,0.02539,60.66123199,100.0,26.5,7.801918507,0.0,0.0,23.81869507,17,0.0,95.24665833,0.0,24.81531143,1003.099976,27.70000076,0.0,116.8098907,0.349999994,472.1587219,86.69999695,1,1
2021-12-15 22:55 +08:00,20.0,61.9366684,78.81300354,27.58666611,0.0,6.933333397,413.3333435,1,0.0,0.08008,0.040525,0.0,0.02539,55.82686615,100.0,26.5,7.801918507,0.0,0.0,23.83526611,17,0.0,95.24665833,0.0,24.82657051,1003.179993,27.70000076,0.0,316.2016907,0.402002215,471.992157,86.61999512,1,1
2021-12-15 23:00 +08:00,20.0,62.26333237,78.82299805,27.58799934,0.0,6.833333492,412.0333252,2,0.0,0.12109,0.12305,0.0,0.02539,55.8002243,100.0,26.5,7.801918507,0.0,0.0,23.90953255,17,0.0,95.24665833,0.0,24.82657051,1003.200012,27.70000076,0.0,183.2218628,0.163334265,471.6922607,86.33332825,1,1
2021-12-15 23:05 +08:00,20.0,61.9366684,78.79799652,27.58699989,3.133333445,6.599999905,413.3333435,2,0.0,0.10254,0.101075,0.0,0.01758,50.56008148,100.0,26.5,7.801918507,0.0,0.0,23.98378372,17,0.0,95.24665833,0.0,24.82657051,1003.299988,27.70000076,0.0,347.7602234,0.170000002,473.0982666,86.10652161,1,1
2021-12-15 23:10 +08:00,20.03333282,62.16999817,78.70366669,27.60733414,12.91666698,7.033333302,417.4666748,2,0.0,0.10254,0.101075,0.0,0.01562,50.4744339,100.0,26.5,7.801918507,0.0,0.0,23.98378372,17,0.0,95.24665833,0.0,24.92695427,1003.299988,27.70000076,0.0,15.91702557,0.189999998,473.291626,86.09999847,1,1
2021-12-15 23:15 +08:00,20.96666718,62.23333359,78.72566986,27.59499931,25.20666695,6.400000095,417.6000061,1,0.0,0.101075,0.06835666666666666,0.0,0.01758,55.8002243,100.0,26.5,7.801918507,0.0,0.0,23.98378372,17,0.0,95.24665833,0.0,24.92695427,1003.299988,27.70000076,0.0,301.1470947,0.310000002,473.291626,85.90000153,1,1
2021-12-15 23:20 +08:00,22.79999924,62.56666565,78.60900116,27.62566757,32.14333344,6.866666794,413.8333435,1,0.0,0.101075,0.06835666666666666,0.0,0.01758,60.66137695,100.0,26.5,7.801918507,0.0,0.0,24.13245201,17,0.0,95.24665833,0.0,24.92695427,1003.299988,27.70000076,0.0,209.0198517,0.43098262,474.4714355,86.09672546,0,0
2021-12-15 23:25 +08:00,25.13333321,62.09000015,78.60800171,27.61933327,41.41333389,6.866666794,414.9333191,1,0.0,0.010536315789473685,0.06835666666666666,0.0,0.01562,69.36620331,100.0,26.5,7.801918507,0.0,0.0,24.13245201,17,0.0,95.24665833,0.0,25.02708817,1003.200012,27.70000076,0.0,268.7520142,0.560000002,472.2953186,86.09673309,0,0
2021-12-15 23:30 +08:00,31.20000076,61.99666595,78.51699829,27.63599968,38.78333282,7.066666603,412.8999939,2,0.0,0.010536315789473685,0.06673333333333333,0.0,0.01758,69.3651886,100.0,26.5,7.801918507,0.0,0.0,24.13245201,17,0.0,95.24665833,0.0,25.02708817,1003.099976,27.79999924,0.0,174.2182007,0.400033325,473.4915161,86.40000153,0,0
2021-12-15 23:35 +08:00,35.06666565,62.02999878,78.54533386,27.62999916,27.0933342,6.866666794,411.7666626,2,0.0,0.010536315789473685,0.06673333333333333,0.0,0.01758,60.66123199,100.0,26.5,7.801918507,0.0,0.0,24.28106689,17,0.0,95.24665833,0.0,25.12846375,1002.900024,27.79999924,0.0,262.4793091,1.554827571,474.858551,86.99676514,0,0
2021-12-15 23:40 +08:00,36.93103409,62.01724243,78.50517273,27.63448334,18.38275909,6.586206913,411.2758484,2,0.0,0.010536315789473685,0.06673333333333333,0.0,0.01562,60.66210175,100.0,26.5,7.801918507,0.0,0.0,24.28106689,17,0.0,95.24665833,0.0,25.13012886,1002.900024,27.79999924,0.0,342.888916,0.739940047,472.1214294,87.90000153,0,0
2021-12-15 23:45 +08:00,20.8571434,61.24642944,78.50571442,27.62607193,8.37857151,6.678571224,413.6428528,1,0.0,0.010536315789473685,0.06803333333333333,0.0,0.01758,60.66123199,100.0,26.5,7.801918507,0.0,0.0,24.42994308,17,0.0,95.24665833,0.0,25.23075485,1002.900024,27.79999924,0.0,286.8404541,1.667733431,473.2851868,88.09999847,0,0
2021-12-15 23:50 +08:00,20.0,62.1566658,78.51166534,27.62199974,9.369999886,6.800000191,414.8333435,1,0.0,0.010536315789473685,0.06803333333333333,0.0,0.01758,69.36663818,100.0,26.5,7.801918507,0.0,0.0,24.42994308,17,0.0,95.24665833,0.0,25.23075485,1002.799988,27.79999924,0.0,338.9883728,0.450015128,473.0787048,88.70001984,0,0
2021-12-15 23:55 +08:00,20.0,62.11666489,78.44866943,27.63800049,12.5,6.666666508,414.8333435,1,0.0,0.010536315789473685,0.06803333333333333,0.0,0.01562,65.15737152,100.0,26.5,7.801918507,0.0,0.0,24.57915115,17,0.0,95.24665833,0.0,25.33262444,1002.799988,27.79999924,0.0,329.5857849,0.343559623,472.0921021,89.09999847,0,0
2021-12-16 00:00 +08:00,20.0,62.10333252,78.14266968,27.63966751,13.74666691,6.166666508,415.7999878,1,0.0,0.010536315789473685,0.06803333333333333,0.0,0.01758,65.15834808,100.0,26.5,7.801918507,0.0,0.0,24.57915115,17,0.0,95.24665833,0.0,25.33262444,1002.801636,27.60000038,0.0,29.30303764,0.49336201,470.7220154,89.29837036,0,0
2021-12-16 00:05 +08:00,20.0,62.29333496,74.03033447,27.46033287,14.89999962,4.833333492,413.8999939,1,0.0,0.010536315789473685,0.06803333333333333,0.0,0.01758,60.66123199,100.0,26.5,7.801918507,0.0,0.0,24.72790718,17,0.0,95.24665833,0.0,25.43523026,1003.099976,27.60000038,0.0,304.3807983,1.068874359,470.705719,90.09516144,0,0
2021-12-16 00:10 +08:00,20.0,62.50999832,71.22833252,27.17900085,14.10666656,3.900000095,414.3999939,2,0.0,0.010536315789473685,0.06803333333333333,0.0,0.01563,67.26203918,100.0,26.5,7.801918507,0.0,0.0,24.72790718,17,0.0,94.75159454,0.0,25.48558235,1003.099976,27.60000038,0.0,57.81020355,0.639975548,471.7922974,90.09999847,0,0
2021-12-16 00:15 +08:00,20.0,62.65333176,70.21299744,26.85533333,18.56999969,2.866666555,413.7000122,1,0.0,0.010536315789473685,0.06738333333333334,0.0,0.01757,60.66197968,100.0,26.5,7.801918507,0.0,0.0,24.87400818,17,0.0,94.75159454,0.0,25.53591347,1003.099976,27.5,0.0,55.16706848,1.076291442,472.0823669,90.20162201,0,0
2021-12-16 00:20 +08:00,20.0,62.84666824,69.3603363,26.72766685,29.60333252,2.833333254,413.2333374,1,0.0,0.010536315789473685,0.06738333333333334,0.0,0.01758,60.66123199,100.0,26.5,7.801918507,0.0,0.0,24.87641907,17,0.0,94.75159454,0.0,25.64081573,1003.099976,27.50000381,0.0,297.1984558,0.130006,470.7025146,90.19999695,0,0
2021-12-16 00:25 +08:00,20.0,62.92333221,68.53600311,26.68000031,41.29333496,2.266666651,412.5333252,1,0.0,0.010536315789473685,0.06738333333333334,0.0,0.01563,60.65970612,100.0,26.5,7.801918507,0.0,0.0,24.87641907,17,0.0,94.75159454,0.0,25.64081573,1002.903259,27.5,0.0,321.03125,0.147942841,472.4692078,90.1032486,0,0
2021-12-16 00:30 +08:00,20.03333282,62.84000015,68.8710022,26.36133385,69.02333069,2.233333349,413.1000061,1,0.0,0.010536315789473685,0.100585,0.0,0.01758,65.15834808,100.0,26.5,7.801918507,0.0,0.0,25.02556992,17,0.0,93.73442078,0.0,25.74238586,1002.900024,27.5,0.0,1.204363108,0.999990582,472.2822266,90.59999847,0,0
2021-12-16 00:35 +08:00,20.29629707,62.15185165,67.76592255,26.57703781,102.6259232,2.222222328,413.0740662,1,0.0,0.010536315789473685,0.100585,0.0,0.01757,60.66123199,100.0,26.5,7.801918507,0.0,0.0,25.02556992,17,0.0,93.73442078,0.0,25.74238586,1002.900024,27.5,0.0,79.29257965,0.782935977,471.6824646,90.30489349,0,0
2021-12-16 00:40 +08:00,20.0,63.02000046,67.14733124,26.79966736,140.3833313,2.133333445,408.5333252,2,0.0,0.010536315789473685,0.06738333333333334,0.0,0.01563,55.80135727,100.0,26.5,7.801918507,0.0,0.0,25.02556992,17,0.0,93.73442078,0.0,25.84342003,1002.900024,27.5,0.0,290.0065613,0.390335798,470.5024414,90.30000305,0,0
2021-12-16 00:45 +08:00,20.0,62.83333206,66.75933075,26.98600006,224.0366669,1.933333278,405.3666687,2,0.0,0.010536315789473685,0.06738333333333334,0.0,0.01758,65.15834808,100.0,26.5,7.801918507,0.0,0.0,25.17441177,17,0.0,93.73442078,0.0,25.84342003,1002.800781,27.49917793,0.0,279.9588623,0.74369663,471.6824951,89.90000153,0,0
2021-12-16 00:50 +08:00,20.0,62.27999878,66.41066742,27.19866753,277.4299927,1.966666698,407.3999939,1,0.0,0.010536315789473685,0.06738333333333334,0.0,0.01757,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.17441177,17,0.0,93.23711395,0.0,25.94334221,1002.900024,27.5,0.0,34.35879517,0.979958892,470.8925781,90.09999847,0,0
2021-12-16 00:55 +08:00,20.0,62.80333328,66.08399963,27.34433365,280.4266663,1.966666698,408.0333252,1,0.0,0.010536315789473685,0.06673333333333333,0.0,0.01563,60.66138077,100.0,26.5,7.801918507,0.0,0.0,25.17441177,17,0.0,93.23711395,0.0,25.94334221,1002.898376,27.39999962,0.0,319.5979309,1.139999986,468.7392578,90.09999847,0,0
2021-12-16 01:00 +08:00,20.0,62.33666611,65.74732971,27.41333389,274.8433228,1.766666651,411.6666565,1,0.0,0.0024120481927710842,0.06673333333333333,0.0,0.01758,55.87903595,100.0,26.5,7.801918507,0.0,0.0,25.17441177,17,0.0,93.23711395,0.0,25.94334221,1002.799988,27.39999962,0.0,185.0365295,0.522756219,470.8974915,90.70162201,0,0
2021-12-16 01:05 +08:00,20.0,62.58333206,65.33300018,27.43666649,280.5966797,1.700000048,414.6000061,1,0.0,0.0024120481927710842,0.06673333333333333,0.0,0.01758,65.15925598,100.0,26.5,7.801918507,0.0,0.0,25.17441177,17,0.0,92.73269653,0.0,26.04372787,1002.599976,27.39838219,0.0,18.41405869,0.838220119,470.8990479,90.90323639,0,0
2021-12-16 01:10 +08:00,20.0,62.12666702,65.04799652,27.4173336,286.9633484,1.799999952,416.5666809,1,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.01562,65.15712738,100.0,26.5,7.801918507,0.0,0.0,25.32292938,17,0.0,92.23674774,0.0,26.04372787,1002.700012,27.29999924,0.0,7.30965519,1.319905281,470.4927368,91.30000305,0,0
2021-12-16 01:15 +08:00,64.8666687,62.42666626,64.96299744,27.41233253,267.3966675,1.633333325,415.8333435,2,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.01758,60.66123199,100.0,26.5,7.801918507,0.0,0.0,25.32292938,17,0.0,92.23674774,0.0,26.04372787,1002.599976,27.29999924,0.0,235.5966644,0.110104822,472.8531189,91.30000305,0,0
2021-12-16 01:20 +08:00,92.8666687,62.17333221,64.84366608,27.43166733,268.3033447,1.799999952,417.6666565,2,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.01758,60.66050339,100.0,26.5,7.801918507,0.0,0.0,25.32292938,17,0.0,92.23674774,0.0,26.14294815,1002.400024,27.29999924,0.0,11.74789143,0.719961107,469.6996155,91.5,0,0
2021-12-16 01:25 +08:00,55.59259415,60.86296463,64.70518494,27.43222237,255.040741,1.481481433,416.4074097,1,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.01562,55.80095291,100.0,26.5,7.801918507,0.0,0.0,25.32292938,17,0.0,92.23674774,0.0,26.14294815,1002.599976,27.29999924,0.0,294.375946,1.489793301,471.4759827,91.69996643,0,0
2021-12-16 01:30 +08:00,20.0,62.09666824,64.56666565,27.46733284,274.4899902,1.399999976,420.8999939,1,0.200927,0.0024120481927710842,0.06705666666666667,0.0,0.01758,55.8015213,100.0,26.5,7.801918507,0.0,0.0,25.46904945,17,0.0,92.23674774,0.0,26.14294815,1002.599976,27.29999924,0.0,261.8850708,0.609989345,469.9027405,91.69999695,0,0
2021-12-16 01:35 +08:00,20.0,62.16666794,64.43566895,27.47866631,273.3833313,1.433333278,423.2333374,2,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.01758,55.80046844,100.0,26.5,7.801918507,0.0,0.0,25.47144508,17,0.0,91.74147034,0.0,26.24309731,1002.599976,27.29999924,0.0,298.202179,0.670084238,470.0896912,91.90000153,0,0
2021-12-16 01:40 +08:00,20.0,62.02666855,64.41666412,27.49200058,255.1900024,1.466666698,424.8666687,1,0.0,0.0024120481927710842,0.06673333333333333,0.0,0.01562,65.15663147,100.0,26.5,7.801918507,0.0,0.0,25.47144508,17,0.0,91.74147034,0.0,26.24309731,1002.599976,27.29999924,0.0,59.14516068,0.595298231,469.6933289,91.90000153,0,0
2021-12-16 01:45 +08:00,20.0,62.3133316,64.26933289,27.54966736,260.5166626,1.733333349,432.4666748,1,0.0,0.0024120481927710842,0.06673333333333333,0.0,0.01758,60.66123199,100.0,26.5,7.801918507,0.0,0.0,25.47144508,17,0.0,91.74147034,0.0,26.24309731,1002.599976,27.29999924,0.0,272.6057129,0.569990873,468.1100464,91.90000153,0,0
2021-12-16 01:50 +08:00,20.0,62.11999893,64.1740036,27.59066582,249.656662,1.766666651,437.7666626,2,0.0,0.0024120481927710842,0.06673333333333333,0.0,0.01758,60.65919495,100.0,26.5,7.801918507,0.0,0.0,25.47144508,17,0.0,91.74147034,0.0,26.34423637,1002.400024,27.29999924,0.0,44.00091934,1.249846101,470.092926,91.70001984,0,0
2021-12-16 01:55 +08:00,20.0,62.33666611,64.15966797,27.59666634,228.4700012,1.799999952,442.0,2,0.0,0.0024120481927710842,0.100585,0.0,0.01562,60.66123199,100.0,26.5,7.801918507,0.0,0.0,25.62069893,17,0.0,90.73353577,0.0,26.34423637,1002.349976,27.29999924,0.0,322.7987366,1.585035205,470.2993774,92.0,0,0
2021-12-16 02:00 +08:00,20.06666756,61.98666763,64.34500122,27.53700066,291.5966797,1.833333373,442.1000061,1,0.0,0.0024120481927710842,0.100585,0.0,0.01758,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.62069893,17,0.0,90.72538757,0.0,26.34423637,1002.400024,27.29999924,0.0,211.4049683,0.314215332,469.8865967,92.20162201,0,0
2021-12-16 02:05 +08:00,21.20000076,62.26333237,64.16833496,27.5720005,326.9633484,1.966666698,441.6000061,1,0.0,0.0024120481927710842,0.06673,0.0,0.01758,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.62069893,17,0.0,90.72538757,0.0,26.44565582,1002.200012,27.29999924,0.0,83.93170929,0.4531703,471.2826233,92.0,0,0
2021-12-16 02:10 +08:00,26.16666603,61.80333328,64.03600311,27.5909996,307.4933472,1.966666698,441.2666626,1,0.0,0.0024120481927710842,0.06673,0.0,0.01563,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.62069893,17,0.0,90.72538757,0.0,26.44565582,1002.200012,27.29999924,0.0,2.157127619,0.639969647,470.4830322,92.30000305,0,0
2021-12-16 02:15 +08:00,30.55172348,61.20000076,63.85861969,27.64172363,304.2999878,1.724137902,444.0,1,0.0,0.0024120481927710842,0.06673,0.0,0.01757,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.62069893,17,0.0,90.72538757,0.0,26.44565582,1002.099976,27.20000076,0.0,319.2893372,1.739950657,469.8963318,92.5,0,0
2021-12-16 02:20 +08:00,20.0,61.6071434,63.7603569,27.66250038,300.9892883,2.0,448.4642944,1,0.0,0.0024120481927710842,0.06673333333333333,0.0,0.01758,60.66042328,100.0,26.5,7.801918507,0.0,0.0,25.62069893,17,0.0,90.72538757,0.0,26.44565582,1002.196777,27.10000038,0.0,308.0542908,0.927990496,469.8930664,92.5,0,0
2021-12-16 02:25 +08:00,20.0,61.83000183,63.69499969,27.68133354,298.6466675,2.033333302,452.6333313,1,0.0,0.0024120481927710842,0.06673333333333333,0.0,0.01563,60.65834427,100.0,26.5,7.801918507,0.0,0.0,25.76939392,17,0.0,90.72538757,0.0,26.54720306,1002.099976,27.10000038,0.0,313.2082825,0.30004251,469.6963501,92.80005646,0,0
2021-12-16 02:30 +08:00,20.0,61.62666702,63.36333466,27.77266693,297.8933411,2.099999905,454.6333313,1,0.0,0.0024120481927710842,0.06673333333333333,0.0,0.01758,60.65970612,100.0,26.5,7.801918507,0.0,0.0,25.76939392,17,0.0,90.22551727,0.0,26.54720306,1002.099976,27.0,0.0,302.2361145,0.389999986,469.0933228,93.29837799,0,0
2021-12-16 02:35 +08:00,20.0,61.86999893,63.25099945,27.77166748,291.1400146,1.733333349,454.8333435,1,0.0,0.0024120481927710842,0.100585,0.0,0.01757,55.79907227,100.0,26.5,7.801918507,0.0,0.0,25.76939392,17,0.0,90.22551727,0.0,26.54720306,1001.900024,27.0,0.0,255.8128204,0.46007359,470.6635742,93.30000305,0,0
2021-12-16 02:40 +08:00,20.0,62.02000046,63.07099915,27.81100082,289.686676,1.766666651,455.1333313,1,0.0,0.0024120481927710842,0.100585,0.0,0.01563,50.47489929,100.0,26.5,7.801918507,0.0,0.0,25.76939392,17,0.0,90.22551727,0.0,26.54720306,1002.099976,27.0,0.0,148.4913788,0.087162703,468.1100159,93.5,0,0
2021-12-16 02:45 +08:00,20.0,61.84000015,62.94966507,27.82566643,281.9066772,1.933333278,453.2999878,1,0.0,0.0024120481927710842,0.00098,0.0,0.01758,60.66017914,100.0,26.5,7.801918507,0.0,0.0,25.76939392,17,0.0,90.22551727,0.0,26.64810562,1002.099915,26.89999962,0.0,317.3910522,0.350079596,468.5034485,93.80004883,0,0
2021-12-16 02:50 +08:00,20.0,61.51333237,63.34400177,27.62299919,285.6099854,1.700000048,449.2000122,1,0.0,0.0024120481927710842,0.10156,0.0,0.01757,55.80054855,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,90.22551727,0.0,26.64810562,1001.900024,26.89999962,0.0,298.1114197,0.39195928,468.6934814,94.0,0,0
2021-12-16 02:55 +08:00,25.93333244,61.7733345,63.22566605,27.63233376,295.3200073,1.766666651,445.4666748,1,0.0,0.0024120481927710842,0.10156,0.0,0.01563,50.47398758,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,90.22551727,0.0,26.64810562,1001.900024,26.79999924,0.0,260.1014709,0.819970012,470.6699524,94.50004578,0,0
2021-12-16 03:00 +08:00,64.3666687,62.16999817,62.85533524,27.75566673,308.3999939,1.633333325,445.6000061,1,0.0,0.0024120481927710842,0.06803333333333333,0.0,0.01758,50.64003754,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.71865082,0.0,26.64810562,1001.899475,26.79999924,0.0,263.7076416,1.015308619,468.490387,95.29834747,0,0
2021-12-16 03:05 +08:00,46.5,62.12666702,62.91799927,27.72766685,293.8266602,1.666666627,441.3333435,1,0.0,0.0024120481927710842,0.06803333333333333,0.0,0.02539,50.47327805,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.71865082,0.0,26.64810562,1001.900024,26.79999924,0.0,292.9996643,0.58002013,468.9000549,95.5,0,0
2021-12-16 03:10 +08:00,24.0370369,61.22592545,63.01037216,27.7170372,256.7333374,1.92592597,440.222229,1,0.0,0.0024120481927710842,0.06803333333333333,0.0,0.02539,55.87919617,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.74767876,1001.79834,26.79999924,0.0,258.9126587,0.602671742,467.9165955,95.69999695,0,0
2021-12-16 03:15 +08:00,20.0,61.83666611,62.95533371,27.71699905,253.3399963,1.966666698,436.8666687,1,0.0,0.0024120481927710842,0.06836,0.0,0.02539,55.7997818,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.74767876,1001.599976,26.60000038,0.0,286.5979309,1.269950032,468.5034485,95.80000305,0,0
2021-12-16 03:20 +08:00,20.0,61.84666824,62.95299911,27.70966721,266.730011,1.666666627,433.6000061,1,0.0,0.0024120481927710842,0.06836,0.0,0.02539,55.80119705,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.74767876,1001.601624,26.60000038,0.0,277.4387817,1.428056359,468.6773071,96.0,0,0
2021-12-16 03:25 +08:00,20.53333282,62.0,62.83833313,27.71199989,267.3833313,1.799999952,431.0333252,1,0.0,0.0024120481927710842,0.06836,0.0,0.02539,60.65919495,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.74767876,1001.599976,26.5,0.0,271.7029419,0.689966023,468.893219,96.3000412,0,0
2021-12-16 03:30 +08:00,20.39999962,61.77999878,62.73233414,27.72999954,254.9433289,1.866666675,429.8666687,1,0.0,0.0024120481927710842,0.06868666666666666,0.0,0.02539,50.47386932,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.74767876,1001.403259,26.5,0.0,233.3653107,0.378000289,468.4642639,96.5,0,0
2021-12-16 03:35 +08:00,20.93333244,61.52666855,62.74666595,27.72933388,230.4700012,1.766666651,430.0,1,0.0,0.0024120481927710842,0.06868666666666666,0.0,0.02539,55.79942703,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.74767876,1001.400024,26.5,0.0,275.7029114,1.019999981,467.4941406,96.5,0,0
2021-12-16 03:40 +08:00,21.63333321,61.56666565,62.77233505,27.7076664,226.8766632,1.700000048,428.0333252,2,0.0,0.0024120481927710842,0.06868666666666666,0.0,0.02539,55.79995728,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.74767876,1001.400024,26.5,0.0,276.2011108,0.730052888,468.2805786,96.69999695,0,0
2021-12-16 03:45 +08:00,22.96666718,61.60666656,62.77566528,27.673666,238.2100067,1.733333349,428.3666687,2,0.0,0.0024120481927710842,0.100585,0.0,0.02539,44.51505661,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.84724045,1001.400024,26.39999962,0.0,237.7999878,0.800000012,468.4937439,97.19999695,0,0
2021-12-16 03:50 +08:00,22.0,61.12666702,62.74033356,27.67733383,265.2566528,1.866666675,426.7333374,2,0.0,0.0024120481927710842,0.100585,0.0,0.02539,55.80009079,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.84724045,1001.299988,26.29999924,0.0,271.9006348,0.150005326,466.7008667,97.40001678,0,0
2021-12-16 03:55 +08:00,24.79999924,62.09999847,62.69933319,27.68266678,237.3233337,1.700000048,426.5666809,2,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.02539,44.51377106,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.84724045,1001.299988,26.29999924,0.0,252.5986938,0.639988005,466.8944702,97.49997711,0,0
2021-12-16 04:00 +08:00,23.9642849,61.51071548,62.76107025,27.67321396,172.6678619,1.607142806,422.0714417,2,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.0254,55.79898071,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.84724045,1001.299988,26.29999924,0.0,314.0870667,1.532866597,467.2875977,97.00323486,0,0
2021-12-16 04:05 +08:00,20.0,62.62068939,63.00896454,27.60551643,166.1517181,2.103448391,422.2069092,2,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.01757,50.47319031,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,89.22354126,0.0,26.84724045,1001.200012,26.29999924,0.0,257.8035278,0.200061306,466.6943359,97.30000305,0,0
2021-12-16 04:10 +08:00,20.0,62.18333435,63.18966675,27.54266739,184.2833405,1.833333373,424.2333374,1,0.0,0.0024120481927710842,0.00098,0.0,0.01758,50.47319031,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.099976,26.29999924,0.0,256.9142761,0.789922714,466.8943481,97.5,0,0
2021-12-16 04:15 +08:00,20.0,62.90333176,63.25099945,27.50233269,194.6833344,1.866666675,424.8666687,1,0.0,0.0024120481927710842,0.101075,0.0,0.01563,50.47363281,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.099976,26.29999924,0.0,274.3995667,0.410009146,466.8943481,97.19999695,0,0
2021-12-16 04:20 +08:00,20.0,62.46666718,63.19200134,27.52066612,241.636673,2.066666603,427.1000061,1,0.0,0.0024120481927710842,0.101075,0.0,0.01757,50.47425461,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.099976,26.29999924,0.0,297.8967896,0.760051966,467.493927,97.19999695,0,0
2021-12-16 04:25 +08:00,20.0,62.9066658,63.07099915,27.58666611,298.1333313,1.966666698,430.0,1,0.0,0.0024120481927710842,0.06868333333333333,0.0,0.01758,55.79740143,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.0,26.29999924,0.0,329.883606,0.979882538,466.4946594,97.0,0,0
2021-12-16 04:30 +08:00,20.0,62.16333389,63.14300156,27.58766747,301.8399963,2.033333302,435.2000122,1,0.0,0.0024120481927710842,0.06868333333333333,0.0,0.01758,55.79986954,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.0,26.29999924,0.0,271.8998718,0.400000006,467.2940674,96.70001221,0,0
2021-12-16 04:35 +08:00,20.10000038,61.96333313,63.16466522,27.57333374,295.8066711,2.166666746,443.2000122,1,0.0,0.0024120481927710842,0.06868333333333333,0.0,0.01563,50.47180176,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.200012,26.29999924,0.0,277.4982605,0.670088649,467.0942993,96.69992828,0,0
2021-12-16 04:40 +08:00,23.60000038,61.55666733,62.95666504,27.65433311,294.3666687,2.133333445,448.8333435,1,0.0,0.0024120481927710842,0.06771,0.0,0.01757,53.13697433,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.099976,26.39999962,0.0,301.395874,0.170034945,466.4946899,96.0,0,0
2021-12-16 04:45 +08:00,39.36666489,63.01333237,63.06233215,27.64933395,282.2000122,1.933333278,455.9666748,1,0.0,0.0024120481927710842,0.06771,0.0,0.01758,50.4744339,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.099976,26.39999962,0.0,343.5827637,0.61012125,467.493927,95.69999695,0,0
2021-12-16 04:50 +08:00,35.57894897,60.88420868,63.03684235,27.66526222,291.6684265,2.421052694,464.0526428,1,0.0,0.0024120481927710842,0.06771,0.0,0.01758,50.4738121,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1000.900024,26.39999962,0.0,270.0779724,0.25999999,467.6939087,95.69999695,0,0
2021-12-16 04:55 +08:00,20.0,60.86206818,62.88620758,27.70724106,288.4551697,2.137931108,465.379303,1,0.0,0.0024120481927710842,0.10156,0.0,0.01563,55.80004501,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1000.900024,26.39999962,0.0,20.00822639,0.120021984,465.8948059,95.5,0,0
2021-12-16 05:00 +08:00,20.0,62.11000061,62.90766525,27.68799973,278.3233337,2.200000048,469.0666809,1,0.0,0.0024120481927710842,0.10156,0.0,0.01757,50.47319031,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1000.900024,26.39999962,0.0,194.5214233,0.133732677,467.4972534,95.30324554,0,0
2021-12-16 05:05 +08:00,20.0,61.87666702,63.24666595,27.59033394,271.1799927,1.766666651,471.8666687,1,0.0,0.0024120481927710842,0.00098,0.0,0.01758,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.0,26.5,0.0,324.2280884,0.160142243,468.093811,95.30000305,0,0
2021-12-16 05:10 +08:00,20.0,61.59000015,62.96033478,27.6906662,277.8166809,1.700000048,469.9666748,1,0.0,0.0024120481927710842,0.10205,0.0,0.01563,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1000.900024,26.5,0.0,18.12881851,0.649941027,468.2936707,95.5,0,0
2021-12-16 05:15 +08:00,20.0,62.06206894,62.90034485,27.70172501,288.3068848,1.517241359,468.758606,1,0.0,0.0024120481927710842,0.10205,0.0,0.01757,55.79986954,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1000.900024,26.5,0.0,298.5001526,0.53995204,467.4941101,95.70001984,0,0
2021-12-16 05:20 +08:00,20.03333282,62.5,62.88499832,27.69933319,269.8366699,1.466666698,470.0666809,1,0.0,0.0024120481927710842,0.06803333333333333,0.0,0.01758,50.47460938,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.099976,26.40002632,0.0,311.6740417,0.819872081,468.6931763,95.39994812,0,0
2021-12-16 05:25 +08:00,20.0,62.12666702,62.87666702,27.70433426,258.4133301,1.366666675,469.0333252,1,0.0,0.0024120481927710842,0.06803333333333333,0.0,0.01563,50.47319031,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.099976,26.5,0.0,272.4020691,0.610000014,468.8933716,94.99998474,0,0
2021-12-16 05:30 +08:00,20.06666756,62.20666504,62.90933228,27.64766693,266.25,1.533333302,461.3666687,1,0.0,0.0024120481927710842,0.06803333333333333,0.0,0.01758,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.099976,26.5,0.0,10.84710979,0.25,468.6936035,94.19999695,0,0
2021-12-16 05:35 +08:00,116.8333359,62.22333145,62.69333267,27.7056675,263.8599854,1.266666651,457.5,1,0.0,0.0024120481927710842,0.06803333333333333,0.0,0.01757,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.400024,26.5,0.0,283.0023804,0.479986042,468.6933899,93.70000458,0,0
2021-12-16 05:40 +08:00,172.8333282,61.68000031,62.69333267,27.71299934,267.0833435,1.5,458.5,1,0.0,0.0024120481927710842,0.06803333333333333,0.0,0.01563,60.65936661,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.400024,26.5,0.0,211.2970581,0.989926755,468.2938232,94.00003815,0,0
2021-12-16 05:45 +08:00,107.1428604,60.9821434,62.58285904,27.71821404,269.0643005,1.357142806,462.5,1,0.200074,0.0024120481927710842,0.06803333333333333,0.0,0.01758,55.80013657,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.400024,26.5,0.0,276.8983459,0.340001822,467.8938599,94.80000305,0,0
2021-12-16 05:50 +08:00,20.0,61.47333145,62.60666656,27.7076664,263.4400024,1.333333373,462.3999939,1,0.0,0.0024120481927710842,0.06738333333333334,0.0,0.01758,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.599976,26.5,0.0,195.4782562,0.070001669,468.0938416,94.80000305,0,0
2021-12-16 05:55 +08:00,20.0,61.95000076,62.5870018,27.71233368,274.4166565,1.433333278,466.0333252,1,0.0,0.0024120481927710842,0.06738333333333334,0.0,0.01562,44.51506042,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.700012,26.5,0.0,112.1240158,0.150053635,467.8940125,95.00004578,0,0
2021-12-16 06:00 +08:00,20.0,62.33666611,62.63266754,27.71166611,276.2266541,1.433333278,464.7000122,1,0.0,0.0024120481927710842,0.06738333333333334,0.0,0.01758,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.600769,26.5,0.0,257.2902832,0.249507606,468.494751,95.00164032,0,0
2021-12-16 06:05 +08:00,20.0,62.25666809,62.66500092,27.70299911,278.8299866,1.533333302,466.5666809,1,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.01758,52.24874878,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.650085,26.5,0.0,304.0261841,0.584703624,468.2936707,94.85028839,0,0
2021-12-16 06:10 +08:00,20.0,61.73448181,62.53792953,27.75206947,272.9724121,1.379310369,470.4137878,1,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.01562,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.659973,26.5,0.0,288.7781677,0.595990598,464.6955261,94.33997345,0,0
2021-12-16 06:15 +08:00,20.0,61.91333389,62.43066788,27.76000023,281.75,1.5,472.1000061,1,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.01758,50.47398376,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.599976,26.5,0.0,325.6827698,0.449959546,468.8933716,93.49995422,0,0
2021-12-16 06:20 +08:00,20.13333321,62.51666641,62.35200119,27.74933243,283.8933411,1.799999952,470.6000061,1,0.0,0.0024120481927710842,0.06803333333333333,0.0,0.01758,50.47470093,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.599976,26.60000038,0.0,293.7897034,0.370042503,467.6941223,92.30000305,0,0
2021-12-16 06:25 +08:00,20.0,61.5633316,62.29966736,27.7543335,279.956665,1.866666675,473.4666748,1,0.0,0.0024120481927710842,0.06803333333333333,0.0,0.01562,50.47345734,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.599976,26.59999466,0.0,295.0976563,0.519981563,467.4941101,92.70000458,0,0
2021-12-16 06:30 +08:00,20.23333359,62.02000046,62.2480011,27.77633286,275.7000122,2.0,476.7666626,1,0.0,0.0024120481927710842,0.06803333333333333,0.0,0.01758,50.47319031,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.72786713,0.0,26.84724045,1001.599976,26.5,0.0,254.4137421,0.090058595,467.6941223,92.99996185,0,0
2021-12-16 06:35 +08:00,20.56666756,61.56999969,62.13533401,27.81633377,279.8900146,2.0,479.3666687,1,0.0,0.0024120481927710842,0.06771,0.0,0.01758,50.47319031,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,88.22184753,0.0,26.84724045,1001.599976,26.5,0.0,269.8007202,0.969977617,468.4936523,92.70000458,0,0
2021-12-16 06:40 +08:00,20.0714283,61.11428452,61.97678757,27.88214302,282.2749939,1.75,480.25,1,0.0,0.0024120481927710842,0.06771,0.0,0.01562,44.51426697,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,87.72581482,0.0,26.84724045,1001.700012,26.5,0.0,253.1027832,0.779948711,467.2941895,92.69999695,0,0
2021-12-16 06:45 +08:00,20.0,61.93000031,61.847332,27.91466713,285.7600098,1.933333278,479.2000122,1,0.0,0.0024120481927710842,0.06771,0.0,0.01758,44.51367188,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,87.72581482,0.0,26.84724045,1001.700012,26.5,0.0,256.6024475,1.129959226,467.8938904,92.70000458,0,0
2021-12-16 06:50 +08:00,20.0,62.12666702,62.5636673,27.68499947,288.9500122,2.0,480.9333191,1,0.0,0.0024120481927710842,0.06673,0.0,0.01758,50.47425461,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,87.72581482,0.0,26.84724045,1001.900024,26.5,0.0,253.10289,0.510043979,469.0267334,92.69999695,0,0
2021-12-16 06:55 +08:00,20.0,61.69333267,62.67633438,27.63466644,288.436676,2.099999905,479.7999878,1,0.0,0.0024120481927710842,0.06673,0.0,0.01563,60.66001511,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,87.72581482,0.0,26.84724045,1001.900024,26.5,0.0,231.6257477,0.330007523,468.8931885,92.69999695,0,0
2021-12-16 07:00 +08:00,20.0,62.29999924,62.36793137,27.73586273,290.6138,2.034482718,484.0,1,0.0,0.0024120481927710842,0.06673,0.0,0.01757,50.47239685,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,87.72581482,0.0,26.84724045,1001.900024,26.5,3.983737946,225.5977173,0.413497537,467.0542603,92.70162201,0,0
2021-12-16 07:05 +08:00,20.0,62.08333206,62.08566666,27.83399963,296.063324,2.166666746,485.3333435,1,0.0,0.0024120481927710842,0.06673333333333333,0.0,0.07618,46.71216965,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,87.72581482,0.0,26.84724045,1001.900024,26.5,9.00039959,272.0958862,0.990032017,467.6941223,92.70001984,0,0
2021-12-16 07:10 +08:00,20.0,61.51333237,61.96966553,27.89566612,309.5499878,1.766666651,485.9333191,1,0.0,0.0024120481927710842,0.06673333333333333,0.0,0.07617,44.51317596,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,87.72581482,0.0,26.84724045,1001.900024,26.5,19.00008392,290.0963745,0.50999999,468.8934326,93.30000305,0,0
2021-12-16 07:15 +08:00,20.10000038,61.88999939,62.4703331,27.72833252,304.043335,1.966666698,484.3333435,1,0.0,0.0024120481927710842,0.06673333333333333,0.0,0.07617,37.62139893,100.0,26.5,7.801918507,0.0,0.0,25.91795349,17,0.0,87.72581482,0.0,26.84724045,1001.799988,26.39999962,25.00026703,269.5996399,1.499909401,467.4940796,92.99997711,0,0
2021-12-16 07:20 +08:00,21.39999962,61.96333313,62.04899979,27.88100052,312.3800049,1.866666675,487.3666687,1,0.0,0.0024120481927710842,0.06738333333333334,0.0,0.07617,50.47297668,100.0,26.5,7.801918507,0.0,0.0,25.76936913,17,0.0,87.72581482,0.0,26.84724045,1001.900024,26.5,40.00003433,298.1995239,0.690007448,469.0933228,92.19999695,0,0
2021-12-16 07:25 +08:00,20.86666679,62.01666641,61.97966766,27.86166573,328.9266663,1.799999952,491.7666626,1,0.0,0.0024120481927710842,0.06738333333333334,0.0,0.07617,44.51317596,100.0,26.5,7.801918507,0.0,0.0,25.76936913,17,0.0,87.72581482,0.0,26.84724045,1001.900024,26.5,52.0008316,296.7990417,1.819920182,469.293335,91.80001831,0,0
2021-12-16 07:30 +08:00,20.5714283,61.3571434,62.31321335,27.75749969,332.1499939,1.892857194,491.0714417,1,0.0,0.0024120481927710842,0.06738333333333334,0.0,0.07617,47.49278641,100.0,26.5,7.801918507,0.0,0.0,25.76936913,17,0.0,87.72581482,0.0,26.84724045,1001.900085,26.60000038,83.00043488,277.1064758,0.660000026,470.6928711,91.40000153,0,0
2021-12-16 07:35 +08:00,20.0,61.89333344,61.98899841,27.86133385,334.2833252,1.733333349,488.3999939,2,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.07618,55.8002243,100.0,26.5,7.801918507,0.0,0.0,25.76936913,17,0.0,87.72581482,0.0,26.84724045,1002.200012,26.70000076,65.00259399,107.5372467,0.439984858,474.290802,91.30000305,0,0
2021-12-16 07:40 +08:00,20.0,61.88333511,62.40366745,27.73766708,338.6199951,1.866666675,487.3999939,2,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.07617,60.66123199,100.0,26.5,7.801918507,0.0,0.0,25.76936913,17,0.0,87.72581482,0.0,26.84724045,1002.299988,26.89999962,92.99850464,336.9876709,0.25999999,475.0907898,91.19996643,0,0
2021-12-16 07:45 +08:00,20.0,61.87666702,62.39333344,27.73166656,346.8466797,1.733333349,484.2000122,1,0.0,0.0024120481927710842,0.06705666666666667,0.0,0.07617,60.66130447,100.0,26.5,7.801918507,0.0,0.0,25.76936913,17,0.0,87.72581482,0.0,26.84724045,1002.400024,27.10000038,84.99919128,308.9988098,0.200006127,475.0908813,89.8999939,0,0
2021-12-16 07:50 +08:00,20.0,61.4766655,62.60466766,27.71299934,361.0233459,1.899999976,483.5333252,2,0.0,0.0024120481927710842,0.100095,0.0,0.07617,69.36716461,100.0,26.5,7.801918507,0.0,0.0,25.76936913,17,0.0,87.72581482,0.0,26.84724045,1002.599976,27.10000038,29.00026703,255.6806183,0.589950681,474.8909607,90.40002441,0,0
2021-12-16 07:55 +08:00,20.0,62.76551819,62.74206924,27.66551781,373.7448425,1.931034446,484.7241516,1,0.0,0.013541333333333332,0.100095,0.0,0.07617,65.15854645,100.0,26.5,7.801918507,0.0,0.0,25.76936913,17,0.0,87.72581482,0.0,26.84724045,1002.700012,27.0,54.00013351,284.6001587,1.759974837,474.2911987,90.90000916,0,0
2021-12-16 08:00 +08:00,20.20000076,62.48333359,62.84433365,27.68199921,379.313324,1.700000048,485.0333252,1,0.0,0.013541333333333332,0.06771,0.0,0.07813,84.11862946,100.0,26.5,7.801918507,0.0,0.0,25.76936913,17,0.0,87.72581482,0.0,26.84724045,1002.799988,27.0,71.00029755,341.2521973,0.759917617,473.8653259,91.40003204,0,0
2021-12-16 08:05 +08:00,22.33333397,61.79666519,62.80133438,27.69633293,391.5233459,1.833333373,488.7333374,1,0.0,0.013541333333333332,0.06771,1.402804354,0.07617,1208.865967,100.0,26.5,58.92678833,52.31204987,31.13088036,18.01072693,17,85.76353455,80.3055191,113.5665207,25.60066795,1002.900024,27.10000038,87.99983215,267.8998718,0.400029957,472.4917297,91.20000458,0,0
2021-12-16 08:10 +08:00,23.29999924,62.06666565,62.8429985,27.67633247,402.1799927,1.533333302,488.0333252,2,0.0,0.013541333333333332,0.06771,1.73531998,0.07617,1201.458984,100.0,26.5,47.0538063,41.08182526,31.87314224,16.63254929,17,86.26527405,90.30858612,119.6846771,18.77181244,1003.099976,27.0,71.99978638,291.5061951,1.059945822,473.491394,90.90007019,0,0
2021-12-16 08:15 +08:00,25.86666679,62.2733345,62.90000153,27.6886673,302.2799988,1.700000048,485.8666687,1,0.0,0.013541333333333332,0.06770666666666666,1.737272358,0.07617,1236.411987,100.0,26.5,49.20855713,43.89914703,31.93490791,17.22059631,17,81.85366821,92.3501358,119.6846771,18.63604736,1003.099976,27.10000038,82.00016785,263.1999207,0.879996836,472.2920532,90.90000153,0,0
2021-12-16 08:20 +08:00,24.8214283,61.90000153,63.00214386,27.64785767,206.5857086,1.535714269,481.9285583,1,0.0,0.013541333333333332,0.06770666666666666,1.960219396,0.07618,1218.11731,100.0,26.5,49.1835556,43.65014267,32.5691185,17.04270935,17,85.26257324,92.88413239,119.6846771,18.95373726,1003.099976,27.10000038,123.0009003,236.0172882,1.369850278,473.4914551,90.29998779,0,0
2021-12-16 08:25 +08:00,20.0,62.70333481,63.07633209,27.60899925,205.0366669,1.766666651,481.9333191,1,0.0,0.013541333333333332,0.06770666666666666,1.642115509,0.07617,1194.048096,100.0,26.5,48.13689423,41.76783371,32.5691185,16.87216759,17,87.51756287,93.39781952,119.6846771,18.94849968,1003.200012,27.20000076,154.0018005,219.7038422,0.190083951,471.4928894,90.39987946,0,0
2021-12-16 08:30 +08:00,20.0,62.93333435,63.17166519,27.58433342,203.656662,1.799999952,484.6000061,1,0.0,0.013541333333333332,0.06803666666666668,1.256198115,0.07617,1198.281494,100.0,26.5,49.29758453,43.40932465,32.5691185,17.18369675,17,87.09197235,93.9467926,119.6846771,19.00280571,1003.099976,27.39999962,188.9992981,334.3983154,0.469985545,473.8912964,89.19997406,0,0
2021-12-16 08:35 +08:00,20.0,63.00666809,63.09366608,27.56433296,219.8399963,1.766666651,484.6333313,1,0.0,0.013541333333333332,0.06803666666666668,1.423346744,0.07617,1077.094482,69.6272583,26.5,47.766819,41.71932983,31.94780159,16.84767342,17,83.51977539,94.50367737,119.6846771,18.87064171,1003.099976,27.70000076,277.9764099,319.1985779,0.470049769,476.0904541,87.89989471,0,0
2021-12-16 08:40 +08:00,20.0,62.75,62.91233444,27.63466644,335.3766785,1.733333349,481.5333252,2,0.0,0.013541333333333332,0.06803666666666668,0.452875622,0.07617,413.1222534,24.98636818,26.5,45.40099335,39.28980255,29.68304825,17.00597763,17,70.98099518,95.00468445,121.808876,18.74069023,1003.099976,27.89999199,214.9965057,320.4921265,0.709964216,478.0938416,85.89994812,0,0
2021-12-16 08:45 +08:00,20.0,62.66896439,62.83517075,27.68344879,476.7310486,1.758620739,480.3448181,2,0.0,0.013541333333333332,0.10205,0.178989573,0.07618,188.0970001,9.084775925,26.5,42.93339539,36.72543716,28.77128983,16.84641075,17,65.36168671,95.00468445,119.8073959,18.74069023,1003.200012,27.90001678,329.0035095,217.2106171,0.489971697,481.0884705,85.49993134,0,0
2021-12-16 08:50 +08:00,21.70000076,62.97000122,62.77566528,27.701334,590.0666504,1.533333302,478.9333191,2,0.0,0.013541333333333332,0.10205,0.220788565,0.07617,186.5860443,8.008020401,26.5,42.93339539,36.72543716,28.56492615,17.00371552,17,65.76251984,95.00468445,119.8073959,18.74069023,1003.200012,28.0,321.0007629,229.7008972,0.190031573,483.4872437,83.79999542,1,1
2021-12-16 08:55 +08:00,22.20000076,62.48666763,62.56866837,27.74799919,600.4633179,1.299999952,476.2666626,2,0.0,0.013541333333333332,0.00097,0.220831606,0.07617,243.2269287,13.9149971,26.5,42.41098785,36.87748718,28.74475098,17.00371552,17,65.88803101,95.00468445,119.7163696,18.74070549,1003.200012,28.09893417,371.0746765,181.4925385,0.093093365,484.6868286,83.99466705,1,1
2021-12-16 09:00 +08:00,20.39999962,62.71333313,62.87799835,27.63999939,603.7433472,1.533333302,470.2999878,1,0.0,0.013541333333333332,0.101075,0.560151015,0.07617,477.946228,31.44436455,26.5,46.08403778,40.63296509,29.65408897,17.16197777,17,70.92647552,95.00468445,119.7163696,18.95162964,1003.299988,28.30001259,363.9967346,314.3988037,1.449855566,488.6843872,82.19996643,1,1
2021-12-16 09:05 +08:00,20.0,62.59666824,62.93799973,27.58533287,587.4633179,1.766666651,460.5333252,1,0.0,0.013541333333333332,0.101075,0.66575499,0.125,745.7786255,47.28708649,26.5,47.6891861,41.65187073,30.5616951,16.99302483,17,77.04148102,95.00468445,119.7163696,18.95162964,1003.400024,28.30117226,358.9413757,55.00538635,0.231224135,487.4856873,82.79414368,1,1
2021-12-16 09:10 +08:00,20.26666641,62.4766655,62.92566681,27.56399918,536.7133179,1.666666627,452.8333435,2,0.0,0.0507825,0.06771,0.803359154,0.12305,726.1641846,46.47941971,26.5,47.86775589,41.75457764,30.66376305,16.98633385,17,77.09075928,95.00468445,119.7163696,18.84343719,1003.599976,28.5,368.0020142,280.9102173,2.119737387,488.285614,81.400177,1,2
2021-12-16 09:15 +08:00,20.0714283,62.09999847,63.1353569,27.4807148,429.5821533,1.392857194,452.5357056,2,0.0,0.0507825,0.06771,0.84890829,0.125,748.0457153,47.52487183,26.5,44.51239395,38.98275757,30.66375542,16.99451637,17,76.86584473,95.00468445,119.7163696,18.73165894,1003.599976,28.40000916,365.9959412,196.309967,0.830088258,489.4847107,83.39990997,1,3
2021-12-16 09:20 +08:00,20.0,63.15333176,62.99399948,27.5316658,382.4700012,1.333333373,454.2999878,1,0.0,0.0507825,0.06771,0.654654147,0.12305,591.237915,39.07820129,26.5,47.5353775,41.12511063,30.11137581,17.14846802,17,72.37952423,95.00468445,119.7163696,18.95239449,1003.700012,28.60002518,282.0222473,195.919342,1.039857507,489.0845032,81.89992523,1,3
2021-12-16 09:25 +08:00,20.0,62.97333145,62.80566788,27.59066582,352.4666748,1.600000024,454.0333252,2,0.0,0.0507825,0.101075,0.720108128,0.125,609.1685791,40.08296967,26.5,47.21144104,41.12511063,30.11137581,16.99846458,17,72.90583801,95.00468445,119.7163696,18.85090065,1003.700012,28.69997215,291.988678,313.3814392,1.999699712,486.9857178,81.10025024,1,4
2021-12-16 09:30 +08:00,20.0,62.88666534,62.88633347,27.5359993,314.1400146,1.5,457.7999878,2,0.0,0.05078,0.101075,0.733105027,0.125,622.4820557,40.08296967,26.5,46.3727684,40.10585022,30.1866188,16.99846458,17,72.37968445,95.00468445,119.7163696,18.85090065,1003.799988,28.70000076,244.0003967,280.7032471,0.88014257,484.2870483,81.09989166,1,4
2021-12-16 09:35 +08:00,20.0,63.35666656,63.09199905,27.46100044,269.4666748,1.666666627,464.6000061,1,0.0,0.05078,0.00097,0.641793156,0.12304,615.6246948,40.08296967,26.5,46.03861618,40.10585022,30.1866188,16.99846458,17,74.81084442,95.00468445,119.7163696,18.85090065,1003.799988,28.64999008,487.0020142,309.9005127,1.409822345,484.48703,82.10015869,1,5
2021-12-16 09:40 +08:00,20.0,63.40689468,63.04034424,27.51000023,279.8206787,1.793103456,465.6896667,2,0.0,0.05078,0.10303,0.722749909,0.125,600.2633057,39.85882568,26.5,46.03861618,40.10585022,30.1866188,16.99846458,17,73.23182678,95.00468445,119.7163696,18.85090065,1003.799988,28.70001984,284.9975891,221.1058655,0.390146911,486.0860291,82.39994812,1,5
2021-12-16 09:45 +08:00,20.0,63.14666748,62.95066833,27.50566673,259.9733276,1.733333349,467.0333252,1,0.0,0.05078,0.10303,0.491441474,0.12305,545.9226685,34.25155258,26.5,46.03868866,40.10585022,29.99942589,16.99846458,17,72.85475922,95.00468445,119.7163696,18.85090065,1003.799988,28.79999924,458.9841309,308.6937866,0.630090952,485.6865845,82.49990845,1,4
2021-12-16 09:50 +08:00,20.0,62.66999817,62.60633469,27.67700005,235.363327,1.899999976,476.6666565,2,0.200927,0.06640666666666667,0.10205,0.439685374,0.125,395.630188,23.78961945,26.5,46.35099411,41.09766388,29.24569321,16.99846458,17,68.51974487,95.00468445,119.7163696,18.85090065,1003.900024,29.20000076,294.0,94.11711121,0.35998401,485.6863708,80.5,1,4
