timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-16 09:55 +08:00,39.63333511,62.73666763,62.95233154,27.60366631,206.3666687,1.466666698,485.6333313,5,0.0,0.06640666666666667,0.10205,0.466477088,0.12305,404.723175,24.80633545,26.5,46.35099411,41.09766388,29.45691681,16.99846458,17,68.31911469,95.00468445,119.7163696,18.85090065,1003.900085,29.20000076,309.0015869,276.388031,0.659928083,486.085907,80.90007782,1,4
2021-12-16 10:00 +08:00,30.29999924,62.80666733,62.85933304,27.59799957,213.4866638,1.200000048,482.7333374,5,0.0,0.06640666666666667,0.100095,0.613893661,0.125,538.1033325,35.29799271,26.5,46.97061539,41.09773254,29.85211563,16.99846458,17,68.44463348,95.00468445,119.7163696,18.85090065,1004.099976,29.59999466,276.0010071,229.6941223,0.579991341,485.886261,80.29995728,1,6
2021-12-16 10:05 +08:00,21.6785717,62.64642715,62.91249847,27.59928513,205.7107086,1.25,482.0,1,0.0,0.00098,0.100095,0.59208627,0.13476,516.6347046,33.49471664,26.5,48.21847153,42.13192368,29.69276237,16.99444199,17,70.33334351,95.00468445,119.7163696,18.85090065,1004.099976,29.29999924,700.0079956,259.9072876,0.620104969,487.273468,80.69989777,1,6
2021-12-16 10:10 +08:00,20.0,63.22999954,63.17733383,27.51499939,216.9133301,1.200000048,478.0333252,2,0.0,0.103515,0.06803666666666668,0.762568046,0.13477,532.8154907,34.49136353,26.5,46.34526825,40.01674652,29.79256439,16.99444199,17,71.03643036,95.00468445,119.7163696,18.75024986,1003.900024,29.3999939,440.0034485,250.3988953,2.739912271,486.7911072,80.3000412,1,7
2021-12-16 10:15 +08:00,20.0,63.24000168,63.02899933,27.48999977,202.7266693,1.033333302,470.1000061,2,0.0,0.103515,0.06803666666666668,0.579002766,0.13476,530.1524048,34.49136353,26.5,46.10619354,40.01674652,29.89496231,16.99444199,17,72.50467682,95.00468445,119.7163696,18.75024986,1003.900024,29.39999962,640.9876099,327.7971191,0.640204549,487.4855347,80.39997101,1,7
2021-12-16 10:20 +08:00,20.0,63.0933342,63.07033157,27.46566582,194.4299927,1.366666675,458.3999939,2,0.0,0.09961,0.06803666666666668,0.607872627,0.13282,527.0455933,34.49136353,26.5,45.78227997,40.01674652,29.89496231,16.99444199,17,71.5568161,95.00468445,119.7163696,18.75024986,1003.799988,29.60003471,621.9992065,289.399231,0.83012706,488.5170288,79.59981537,1,7
2021-12-16 10:25 +08:00,20.0,63.26333237,63.23366547,27.43933296,182.4266663,1.366666675,453.4333191,3,0.0,0.10058,0.102535,0.700723884,0.13476,538.6276245,34.49136353,26.5,48.05106354,42.16369629,29.89496231,16.99444199,17,72.50466156,95.00468445,119.7163696,18.85551262,1003.700012,29.80002403,631.9979858,229.5201416,0.540212512,489.2852478,78.09992218,1,7
2021-12-16 10:30 +08:00,20.0,63.2379303,63.37413788,27.52379227,171.8655243,1.034482718,453.620697,3,0.0,0.10303,0.102535,0.630632332,0.13477,540.7247925,34.49136353,26.5,48.67576599,43.19312668,29.89496231,16.99444199,17,72.20399475,95.00468445,119.7163696,18.85551262,1003.599976,29.90001488,653.003418,333.1895142,3.02972579,490.2842102,76.20013428,1,7
2021-12-16 10:35 +08:00,20.0,63.21333313,66.41899872,27.57900047,162.0166626,1.133333325,448.6000061,2,0.0,0.10303,0.102055,0.679703816,0.13476,636.4119263,39.45323181,26.5,47.99901199,42.18257141,30.06086159,16.99444199,17,74.63725281,95.00468445,119.7163696,18.85551262,1003.599976,29.70008087,599.0111694,263.5012817,0.780165195,491.0943604,79.09954834,1,7
2021-12-16 10:40 +08:00,20.26666641,62.47333145,70.15966797,27.6206665,155.2266693,1.133333325,449.6333313,3,0.0,0.10205,0.102055,0.656135465,0.13477,575.2310791,36.22820663,26.5,47.99409103,42.18257141,29.93299294,16.99444199,17,71.67566681,95.00468445,119.7012711,18.75261116,1003.599976,30.10001564,677.9967041,234.2923126,1.249901175,491.8747864,76.19992065,1,7
2021-12-16 10:45 +08:00,25.79999924,62.83333206,70.11299896,27.77633286,151.8133392,1.200000048,457.7666626,4,0.0,0.10205,0.00097,0.990095567,0.13476,726.1752319,46.60432816,26.5,47.7253685,42.16857147,30.44430923,16.99448013,17,74.56093597,95.00468445,119.7011871,18.85704803,1003.599976,30.09997559,598.9602661,306.3063049,2.069844961,493.8824768,76.69992065,1,7
2021-12-16 10:50 +08:00,45.5,62.47999954,70.20666504,27.8813324,148.9700012,1.266666651,469.0,3,0.0,0.100585,0.101075,0.864143634,0.13282,810.173645,52.34541702,26.5,48.44995117,42.26042938,31.06271935,16.83953476,17,78.11888885,95.00468445,119.7011871,18.84608459,1003.599976,29.8000145,304.0094299,219.7070313,0.790018022,490.4842834,77.70002747,1,7
2021-12-16 10:55 +08:00,47.57143021,61.58214188,70.43499756,27.94071388,146.8571472,1.642857194,477.6785583,2,0.0,0.100585,0.101075,1.002740539,0.13476,759.3116455,48.47473526,26.5,46.62598038,40.04052353,30.58722496,16.839571,17,78.7449646,95.00468445,119.7011871,18.73552704,1003.700012,29.79994965,374.0209961,282.308197,1.849762559,488.4847107,77.90010071,1,6
2021-12-16 11:00 +08:00,20.0,62.39333344,70.91766357,27.9489994,144.8266602,1.766666651,485.6333313,3,0.0,0.104005,0.101075,0.689687927,0.13477,605.8950195,38.46816635,26.5,46.14278793,40.04052353,30.13742065,16.98809433,17,73.83323669,95.00468445,119.7011871,18.73552704,1003.599976,29.70000076,525.0110474,241.8983002,1.509874225,486.2861328,77.00006104,1,5
2021-12-16 11:05 +08:00,20.0,62.15999985,71.03733063,28.00366592,143.4900055,2.099999905,493.1000061,3,0.0,0.104005,0.101075,0.748351874,0.12304,611.9366455,39.46677017,26.5,46.14278793,40.04052353,30.13742065,16.98809433,17,75.01068878,95.00468445,119.7011871,18.83459282,1003.599976,29.60001945,1018.970032,304.3002014,1.280171871,486.2867432,77.49990082,1,4
2021-12-16 11:10 +08:00,20.20000076,61.91666794,71.26733398,28.06233406,141.3699951,2.0,499.4333191,3,0.0,0.100585,0.100095,0.733531595,0.125,616.0903931,40.71525574,26.5,47.71323013,42.10046005,30.39053345,17.14104843,17,77.89345551,95.00468445,119.7011871,18.94175339,1003.599976,30.19999123,399.9989014,260.4934998,1.299939036,490.6842651,74.80006409,1,5
2021-12-16 11:15 +08:00,22.79999924,62.0633316,71.37767029,28.13199997,144.6966705,2.099999905,501.9333191,2,0.0,0.100585,0.100095,0.758063974,0.12305,646.5706787,40.58351898,26.5,49.2646637,43.15388489,30.52918243,16.98822594,17,75.58750153,95.00468445,119.7011871,18.94175339,1003.400024,30.20000076,434.9917603,224.7100983,0.780386329,488.6850281,74.19985199,1,4
2021-12-16 11:20 +08:00,108.6206894,61.54137802,71.61379242,28.15965462,144.6413727,2.448275805,507.0689697,4,0.0,0.10254,0.101075,0.954119408,0.125,637.7549438,37.43800354,26.5,49.2646637,43.15388489,30.52918243,16.98822594,17,75.76300812,95.00468445,119.7011871,18.83679962,1003.400024,30.1000061,948.9758301,294.0978699,0.900020421,488.0854187,74.89994812,1,5
2021-12-16 11:25 +08:00,162.2333374,61.78666687,71.79799652,28.22200012,144.6533356,2.166666746,511.7333374,4,0.0,0.10254,0.101075,0.745769831,0.12305,620.6623535,39.87992096,26.5,47.80124283,42.09114075,30.52916336,16.98822594,17,75.06109619,95.00468445,119.7011871,18.83679962,1003.299988,30.39999962,328.0065918,263.400116,0.440103948,491.4838257,74.0,1,5
2021-12-16 11:30 +08:00,163.7333374,62.0233345,72.05400085,28.2373333,144.6999969,2.333333254,520.4000244,1,0.0,0.06901,0.06705666666666667,0.714122739,0.125,631.5108032,40.91023254,26.5,46.32240677,40.00770187,30.32942581,16.98822594,17,73.4875412,95.00468445,119.7011871,18.83679962,1003.299988,30.29995346,407.9815674,307.931488,0.329969704,489.48172,75.50016022,1,5
2021-12-16 11:35 +08:00,165.3666687,61.88000107,72.29666901,28.25466728,144.6900024,2.5,525.4333496,1,0.0,0.06901,0.06705666666666667,0.840842661,0.12304,631.5123901,40.91023254,26.5,46.95023727,41.02196121,30.20633125,16.98822594,17,74.25909424,95.00468445,119.7011871,18.83679962,1003.299988,30.00000381,511.9925842,292.4934998,0.849990726,487.6855469,76.5,1,5
2021-12-16 11:40 +08:00,173.7333374,61.77666855,72.51999664,28.26633263,144.5633392,2.866666555,526.3666382,2,0.0,0.06901,0.06705666666666667,0.817570663,0.12305,640.4085693,40.91023254,26.5,49.54122543,43.18587494,30.20633125,17.13693237,17,73.90821838,95.00468445,119.7011871,18.94612885,1003.200012,30.19998169,259.0055847,294.1996765,1.989756107,487.4859619,75.99996185,1,5
2021-12-16 11:45 +08:00,173.6551666,61.40345001,72.73069,28.28758621,144.6344757,2.482758522,531.0344849,1,0.0,0.1001,0.10254,0.699852833,0.125,632.0777588,40.91023254,26.5,48.91995239,43.22772598,30.20633125,16.98512268,17,73.00605011,95.00468445,119.7011871,18.83947754,1003.0,30.0,276.9999084,243.6966553,1.299999952,487.4856262,77.49999237,1,5
2021-12-16 11:50 +08:00,70.13793182,61.46551895,72.87689972,28.32930946,144.5034485,2.896551609,537.7241211,1,0.0,0.1001,0.10254,0.773052338,0.12305,624.7550049,40.91023254,26.5,47.5892067,41.18123627,30.20633125,16.98512268,17,71.65311432,95.00468445,119.7011871,18.83947754,1002.999939,30.10001755,300.0003357,99.40844727,0.959948361,485.8865051,76.5,1,4
2021-12-16 11:55 +08:00,78.19999695,61.74000168,73.08000183,28.33433342,144.4666595,2.766666651,536.4666748,1,0.0,0.101075,0.06901,0.680009979,0.125,608.694397,39.38959885,26.5,47.09564972,41.18123627,30.20633125,16.98512268,17,72.78039551,95.00468445,119.7011871,18.83947754,1002.900024,30.39999962,335.0025024,175.1062012,1.80981493,487.0860596,75.00009918,1,4
2021-12-16 12:00 +08:00,78.0,61.63666534,73.16333008,28.37366676,144.4333344,2.566666603,541.833313,2,0.0,0.101075,0.06901,0.783195663,0.12305,615.6279297,40.43291092,26.5,48.0555687,42.31984329,30.20633125,17.13391304,17,73.63253021,95.00468445,119.7011871,18.83947754,1002.900024,30.50001335,256.9905396,67.81347656,0.620187879,488.2851868,76.29982758,1,5
2021-12-16 12:05 +08:00,80.43333435,61.74666595,73.35066986,28.38100052,144.3933258,2.833333254,545.1333618,1,0.0,0.06770666666666666,0.06901,0.746623376,0.12695,603.0845947,38.9493866,26.5,49.77561569,43.34918213,30.20633125,17.13391304,17,75.31162262,95.00468445,119.7011871,18.93949318,1002.900024,29.99997902,111.9971848,177.9098358,1.840082288,488.4848633,79.69999695,1,5
2021-12-16 12:10 +08:00,88.6333313,61.72000122,73.5633316,28.38999939,144.406662,2.633333445,549.333313,1,0.0,0.06770666666666666,0.102055,0.856808931,0.1289,624.7537231,40.05411911,26.5,50.09369659,44.38194275,30.34314537,16.98057175,17,74.99958038,95.00468445,119.7011871,18.88848114,1002.900024,29.79998207,121.0040512,283.6941223,1.539959431,485.5880127,81.80006409,1,5
2021-12-16 12:15 +08:00,93.31034851,61.98620605,73.6751709,28.4372406,144.3862,2.517241478,552.241394,4,0.0,0.06770666666666666,0.102055,0.677594063,0.12696,646.1307373,41.09569931,26.5,50.25027847,44.38194275,30.35218239,16.98057175,17,76.06310272,95.00468445,119.7011871,18.83693886,1002.900024,29.29999924,177.0003662,159.9176941,0.680260003,482.0884399,84.49994659,1,4
2021-12-16 12:20 +08:00,94.6333313,61.53333282,73.85900116,28.46100044,144.3999939,2.833333254,554.0,1,0.0,0.06771,0.06673,0.841940698,0.1289,603.9992676,40.12628174,26.5,46.70253372,40.92261887,30.29857254,16.97817993,17,75.48731232,95.00468445,119.7011871,18.70470428,1002.799988,29.19890022,249.8128357,18.76860046,0.248717129,481.2883301,86.3944931,1,4
2021-12-16 12:25 +08:00,90.56666565,61.47999954,74.15433502,28.44733238,144.3566742,3.033333302,557.7000122,3,0.0,0.06771,0.06673,0.777443305,0.12696,617.9191895,39.58621597,26.5,50.04695129,44.29239655,30.45629692,17.13022614,17,73.88335419,95.00468445,119.7011871,18.96905136,1002.599976,29.50001144,962.9976807,216.9117279,2.379822969,485.0866699,85.49997711,1,5
2021-12-16 12:30 +08:00,86.43333435,61.90999985,74.32900238,28.46266747,144.3366699,2.966666698,563.2999878,2,0.0,0.06771,0.06673,0.82254654,0.1289,600.2715454,39.33015442,26.5,50.36083603,44.29253769,30.36454773,17.13022614,17,75.81304932,95.00468445,119.7011871,18.96905136,1002.599976,30.0000267,947.9997559,147.1111908,1.749937415,486.4862671,83.8996048,1,6
2021-12-16 12:35 +08:00,82.1333313,61.63666534,74.42466736,28.50366592,144.3033295,2.900000095,566.2666626,3,0.0,0.10156,0.10205,0.808930529,0.12696,607.7608032,40.96404266,26.5,49.31542969,43.08244324,30.20565414,16.83045197,17,72.00364685,95.00468445,119.7011871,18.85342789,1002.599976,30.19999504,952.9985962,188.9978027,3.1299119,490.8841553,79.70007324,1,7
2021-12-16 12:40 +08:00,58.3928566,61.36785889,74.57214355,28.53464317,144.3607178,2.714285612,570.2142944,2,0.0,0.10156,0.10205,0.885338308,0.12695,625.2076416,40.96404266,26.5,47.85446548,41.99287033,30.35972786,16.97938347,17,75.18663788,95.00468445,119.7011871,18.75030327,1002.400024,30.20000076,933.0042725,201.4026337,2.219985008,493.0830994,80.39992523,1,7
2021-12-16 12:45 +08:00,57.79999924,61.92333221,74.75033569,28.53733253,144.406662,3.166666746,575.3666382,6,0.0,0.00098,0.00098,0.815080147,0.12891,620.206543,40.96404266,26.5,48.64052963,43.02121735,30.35972786,16.97938538,17,75.72514343,95.00468445,119.7011871,18.85433769,1002.400024,30.39999962,1104.989258,230.0994263,1.44000268,494.6825256,78.80001831,1,7
2021-12-16 12:50 +08:00,54.93333435,61.70666504,74.89733124,28.54533386,144.4433289,3.233333349,577.4333496,4,0.0,0.06738,0.06836,0.822321752,0.12695,601.2093506,40.70727539,26.5,51.05400467,45.28923798,30.52849388,16.97159386,17,76.16408539,95.00468445,119.6992645,18.95791435,1002.400024,30.30000496,986.9867554,256.2990417,2.819927216,492.6832886,81.99994659,1,4
2021-12-16 12:55 +08:00,51.93333435,61.45000076,75.04433441,28.55533409,144.4333344,3.200000048,574.8666382,2,0.0,0.13477,0.13769,0.885640546,0.12891,635.5335083,42.56711578,26.5,50.20929718,44.21711731,30.61727333,16.97159386,17,76.38964844,95.00468445,119.6992645,18.83049965,1002.366699,30.1333046,637.6546021,226.3652496,2.183406353,490.6842957,81.06667328,1,5
2021-12-16 13:00 +08:00,48.70000076,61.60333252,75.1309967,28.56900024,144.4233398,3.233333349,573.4666748,3,0.0,0.10253,0.10059,1.103712564,0.12695,708.1498413,45.96278763,26.5,48.53005981,42.37287521,30.40774536,16.97159386,17,76.55076599,95.00468445,119.6992645,18.83049965,1002.299988,29.9998455,777.9081421,202.9144897,2.456221819,489.6891785,80.5,1,5
2021-12-16 13:05 +08:00,45.34482574,61.58275986,75.34137726,28.53896523,144.3930969,3.275861979,568.4827881,4,0.0,0.10352,0.10059,1.060469663,0.13086,789.2119141,50.2392807,26.5,48.19625092,41.98360825,30.68609238,17.07363129,17,77.56694031,95.00468445,119.6992645,18.83049965,1002.250183,30.39999962,542.8040161,172.2701874,2.283274651,492.3491821,80.5,1,6
2021-12-16 13:10 +08:00,43.59999847,61.4366684,75.38733673,28.56333351,144.4199982,3.166666746,566.5333252,3,0.0,0.101565,0.06738,0.844170585,0.13281,612.4002686,39.45925522,26.5,51.01511002,45.2532196,30.50537682,17.1252861,17,75.16181183,95.00468445,119.6992645,18.94810486,1002.0,30.39999962,966.2445068,246.8275909,1.145342469,491.2841492,80.90931702,1,6
2021-12-16 13:15 +08:00,39.5,61.45666504,75.5533371,28.55699921,144.4233398,3.200000048,563.2333374,2,0.0,0.101565,0.06738,0.957787868,0.13086,651.7114258,42.74825287,26.5,51.01511002,45.2532196,30.50537682,17.1252861,17,75.7461319,95.00468445,119.6992645,18.94810486,1001.920044,30.60000038,938.4000854,254.9808044,2.35201478,490.9523621,78.9599762,1,6
2021-12-16 13:20 +08:00,34.90000153,61.20999908,75.95200348,28.49133301,144.4633331,3.5,558.5999756,3,0.0,0.100095,0.06738,0.991493389,0.13086,656.9950562,43.40604401,26.5,51.01511002,45.2532196,30.59826851,16.97556305,17,75.91313171,95.00468445,119.6992645,18.84116554,1001.799988,30.50001717,992.0083008,236.1109772,0.659928381,491.6842041,79.60009766,1,6
2021-12-16 13:25 +08:00,33.5,61.82333374,75.89733124,28.54400063,144.5200043,3.900000095,553.166687,3,0.0,0.100095,0.101565,1.048362883,0.13086,695.9268799,47.90822601,26.5,51.33327103,45.2532196,30.45889664,16.97556305,17,76.46479797,95.00468445,119.7481308,18.84116554,1001.799988,30.39997864,747.0002441,240.6927643,1.770093083,493.0829163,81.0999527,1,3
2021-12-16 13:30 +08:00,24.4285717,60.98571396,76.05964661,28.55142784,144.5571442,3.857142925,550.25,2,0.0,0.101075,0.101565,1.359827112,0.13281,865.2374268,56.35586929,26.5,52.10208511,46.37062836,31.11420441,16.97382545,17,80.62535095,95.00468445,119.7538757,18.84116554,1001.799988,30.30000877,1009.004089,246.0014038,1.470016003,490.0848999,80.39997864,1,4
2021-12-16 13:35 +08:00,21.53333282,61.81999969,76.11733246,28.58300018,144.7200012,3.933333397,549.6333618,2,0.0,0.101075,0.09961,1.015655464,0.13086,662.5712891,43.7638092,26.5,49.00114822,43.00551224,30.4135952,16.82214165,17,75.61122131,95.00468445,119.7874832,18.73745728,1001.599976,30.30001831,929.0043945,178.4994354,1.090113997,491.6907654,79.59992218,1,5
2021-12-16 13:40 +08:00,22.0,61.65000153,76.22433472,28.58866692,144.7100067,3.966666698,553.2333374,3,0.0,0.06738333333333334,0.09961,0.9015556,0.13086,654.4044189,43.43353271,26.5,51.55489731,46.17987823,30.5097084,17.12955284,17,75.02546692,95.00468445,119.7874832,18.85404968,1001.599976,30.70001793,1024.999878,190.792923,1.749924898,492.4835815,76.70001984,1,6
2021-12-16 13:45 +08:00,21.46666718,61.28666687,76.44499969,28.56800079,144.6833344,4.099999905,547.4666748,1,0.0,0.06738333333333334,0.00097,0.942308567,0.13086,713.1881714,48.64288712,26.5,49.7738266,43.87096405,30.50976753,16.97189331,17,77.01643372,95.00468445,119.7874832,18.73731613,1001.400024,30.79999924,1030.0,175.0973206,2.421391249,495.6817017,76.99594879,1,6
2021-12-16 13:50 +08:00,21.53333282,61.95666504,76.47133636,28.59466743,144.9433289,4.733333111,539.4000244,3,0.0,0.06738333333333334,0.10352,1.053395734,0.13281,691.828064,46.14184189,26.5,48.9772644,42.73638535,30.64682388,16.97184944,17,77.31692505,95.00468445,119.7874832,18.73731613,1001.400024,30.79999924,515.9980469,262.8990173,3.689850569,495.4820557,76.00009918,1,7
2021-12-16 13:55 +08:00,21.79999924,61.65333176,76.48999786,28.60633278,145.0633392,4.433333397,539.2333374,2,0.0,0.101075,0.10352,0.913352286,0.13086,706.399353,46.14184189,26.5,48.67285919,42.73638535,30.64682388,16.97184944,17,76.5150528,95.00468445,119.7874832,18.73731613,1001.400024,30.3000164,414.0382996,156.1166992,2.409608603,492.8829041,80.19972992,1,7
2021-12-16 14:00 +08:00,21.96551704,61.63793182,76.62517548,28.59551811,145.0655212,4.758620739,534.8275757,5,0.0,0.101075,0.10156,0.905331205,0.13086,709.6010742,47.37779617,26.5,50.36982346,44.97951126,30.85756874,17.124897,17,77.96865082,95.00468445,119.7874832,18.8542099,1001.299988,30.59999657,899.9992065,185.200058,1.510006785,492.483551,77.60001373,1,6
2021-12-16 14:05 +08:00,20.73333359,61.54000092,76.86799622,28.56900024,145.0633392,4.599999905,529.2333374,5,0.0,0.100585,0.10156,0.935295894,0.13281,699.961731,46.24619675,26.5,51.30478668,45.99924088,30.80817413,17.124897,17,76.21446991,95.00468445,119.7874832,18.95635223,1001.299988,30.39999962,903.0079956,211.3058777,0.570233166,492.8830872,79.19985199,1,9
2021-12-16 14:10 +08:00,21.13333321,61.76666641,76.77866364,28.60966682,145.0299988,4.666666508,522.2666626,3,0.0,0.100585,0.1001,0.894795106,0.13282,730.4358521,47.31768036,26.5,51.62429428,45.99924088,30.74007797,16.97230148,17,74.56458282,95.00468445,119.7874832,18.84128571,1001.099976,30.49999809,700.9976196,233.6997986,0.750036716,491.8948364,78.60001373,1,8
2021-12-16 14:15 +08:00,21.10000038,61.24666595,77.08466339,28.55866623,144.9900055,4.633333206,518.0333252,1,0.0,0.100585,0.1001,1.091630613,0.13281,802.447998,53.78726196,26.5,52.415802,47.03106308,31.13265991,16.97230148,17,79.90331268,95.00468445,119.7874832,18.84128571,1001.099976,30.29999542,508.000885,186.100296,2.769995451,494.4765015,80.49997711,1,8
2021-12-16 14:20 +08:00,21.5,60.88571548,77.17250061,28.55142784,107.1285706,4.464285851,514.1785889,1,0.0,0.100585,0.100585,1.137135329,0.13086,751.4517212,52.51615906,26.5,51.2611351,44.93267822,31.29756355,16.97230148,17,77.41719055,95.00468445,119.7874832,18.84127045,1000.900024,30.20000076,564.6265259,221.1054993,2.08178997,490.4844055,78.99664307,1,9
2021-12-16 14:25 +08:00,20.0,61.25,77.37232971,28.52433395,105.6666641,4.566666603,511.5,5,0.0,0.103025,0.100585,0.999669779,0.13281,795.005127,53.76247025,26.5,49.90723419,43.92251968,31.11991501,16.97230148,17,78.21743011,95.00468445,119.7874832,18.73975945,1000.799988,30.70000076,901.996521,199.3875732,3.349740028,494.0413818,75.90033722,1,9
2021-12-16 14:30 +08:00,20.36666679,60.89333344,77.71600342,28.45000076,105.6933365,4.400000095,507.7666626,4,0.0,0.103025,0.10205,0.976493726,0.13281,806.6690063,53.76247025,26.5,49.90723419,43.92251968,31.10276222,16.97230148,17,80.67546844,95.00468445,119.7874832,18.84061623,1000.799988,30.79999924,865.9998169,315.2937927,0.250074774,493.083252,75.59996033,1,9
2021-12-16 14:35 +08:00,21.39999962,62.04000092,77.92900085,28.42033386,105.6933365,4.866666794,501.7666626,4,0.0,0.06868666666666666,0.10205,0.975037735,0.13281,771.517334,50.92012787,26.5,49.90723419,43.92251968,31.10886383,16.97230148,17,77.14614868,95.00468445,119.7874832,18.84061623,1000.599976,30.79999924,854.498291,194.4978333,3.624960661,494.2827759,75.20004272,1,9
2021-12-16 14:40 +08:00,21.39999962,61.29666519,78.07499695,28.40699959,105.6966629,4.633333206,496.0333252,2,0.0,0.06868666666666666,0.10205,1.228082297,0.13282,797.4940796,52.65132141,26.5,50.83463287,44.98533249,31.10430145,16.97230148,17,78.11485291,95.00468445,119.7874832,18.84061623,1000.599976,31.10000992,817.0006714,271.4033813,1.659854054,495.266571,74.90003204,1,9
2021-12-16 14:45 +08:00,22.03333282,61.36333466,78.41233063,28.3326664,105.2833328,4.800000191,491.7333374,3,0.0,0.06868666666666666,0.10205,1.172233072,0.13281,776.6359863,53.15481567,26.5,53.20322037,47.22311401,31.10431862,16.97187233,17,80.85092163,95.00468445,119.7874832,18.94075394,1000.400024,31.10000038,837.9981689,231.5873871,3.629888535,494.0832825,75.60010529,1,9
2021-12-16 14:50 +08:00,22.06896591,60.80344772,78.46585846,28.33620644,105.1965485,5.344827652,489.6551819,3,0.0,0.100095,0.104005,1.219907807,0.13086,868.8373413,56.09337234,26.5,52.53172302,46.16221619,31.66430664,16.97188568,17,83.98384094,95.00468445,119.7874832,18.82513046,1000.200012,31.00000763,814.0006104,290.5953064,3.419853687,494.4829102,77.20002747,1,9
2021-12-16 14:55 +08:00,22.0,61.60333252,78.45966339,28.34600067,105.1666641,5.099999905,494.0666809,2,0.0,0.100095,0.104005,1.538444589,0.13281,937.4664917,62.26075745,26.5,54.70407104,48.37049866,31.68024826,16.97827148,17,84.03385925,95.00468445,119.7874832,18.93179512,1000.299988,31.29999924,794.9979248,257.1850281,1.869888544,495.6824951,77.19996643,1,9
2021-12-16 15:00 +08:00,21.39999962,62.00333405,78.75766754,28.2840004,105.1800003,4.800000191,499.6666565,5,0.0,0.10352,0.10449,1.433518328,0.13281,886.2481079,60.20292664,26.5,53.07555771,47.37817764,31.68023872,16.97827148,17,83.48273468,95.00468445,119.7874756,18.81770706,1000.200012,31.59998322,772.9997559,223.7080383,1.439893603,495.2823486,74.30007935,1,9
2021-12-16 15:05 +08:00,22.23333359,61.04000092,78.78633118,28.29466629,105.1699982,4.900000095,500.2666626,4,0.0,0.10352,0.10449,1.395008528,0.14454,817.4674072,54.03453445,26.5,51.21562576,45.20878983,31.45980453,16.81983185,17,80.22457886,95.00468445,119.682724,18.81768608,1000.099976,31.20000076,755.9985352,306.4775085,0.800457776,494.6832886,74.0,1,10
2021-12-16 15:10 +08:00,23.43333244,61.40000153,78.694664,28.32533264,105.1733322,5.400000095,501.2999878,5,0.0,0.10107,0.2041,1.099490635,0.14453,809.1229248,54.96953583,26.5,52.64242554,47.05993271,31.36387253,17.11945152,17,78.44506073,95.00468445,119.682724,18.84965706,999.9000244,31.60000038,750.9996948,199.3030396,1.170069814,497.6812134,72.79992676,1,11
2021-12-16 15:15 +08:00,20.3214283,61.03214264,78.8078537,28.32535744,105.2535706,5.321428776,501.25,2,0.0,0.10107,0.00098,1.221449788,0.14453,984.8734131,65.65554047,26.5,52.64242554,47.05993271,31.84077454,17.11945152,17,82.57750702,95.00468445,119.682724,18.85894966,999.7999878,31.20000076,729.0,175.4018707,2.519910097,496.0960999,75.29990387,1,11
2021-12-16 15:20 +08:00,20.0,62.19666672,78.77566528,28.33866692,105.1866684,5.0,497.2000122,1,0.0,0.101565,0.20703,1.211814033,0.14453,778.0913696,52.4786377,26.5,53.28348541,47.05993271,31.33966637,17.11945152,17,81.9417038,95.00468445,119.682724,18.85894966,999.7000122,31.5,703.9990845,143.7071686,1.550049305,496.3252258,74.00000763,1,11
2021-12-16 15:25 +08:00,20.06666756,60.90333176,79.08166504,28.26833344,105.1666641,5.066666603,495.9333191,2,0.0,0.101565,0.00098,1.056673198,0.14453,778.8269653,52.98462296,26.5,52.64103317,46.19206619,31.22419548,16.96672058,17,79.92385864,95.00468445,119.682724,18.73467827,999.5999756,31.29999924,699.000061,211.649292,2.810030937,495.6821594,73.44994354,1,11
2021-12-16 15:30 +08:00,20.23333359,62.25333405,79.01766968,28.30566597,105.1233368,5.133333206,490.2000122,2,0.0,0.100095,0.20312,1.323537473,0.14453,958.5325928,65.22840881,26.5,49.72170258,43.72305679,31.84789658,16.96209335,17,83.53224945,95.00468445,119.682724,18.73467827,999.5999756,31.29999924,695.0,182.1982422,2.269894123,496.0820618,73.89950562,1,11
2021-12-16 15:35 +08:00,20.43333244,61.74666595,79.10433197,28.30400085,105.1833344,5.5,486.5333252,3,0.200074,0.100095,0.1001,1.094740254,0.14258,832.571167,57.02583313,26.5,51.09838104,44.98658371,31.56546402,16.80385208,17,80.37484741,95.00468445,119.5242767,18.99160194,999.4000244,31.15000725,679.5003662,221.7529144,3.009941816,495.6821899,73.00004578,1,11
2021-12-16 15:40 +08:00,20.86666679,61.29999924,79.17033386,28.30433273,105.1633301,5.633333206,487.8999939,4,0.0,0.00098,0.1001,1.147892237,0.14453,944.1011963,63.78468704,26.5,50.90062714,44.84091568,31.93481827,17.1117878,17,83.93410492,95.00468445,119.5242767,18.83544159,999.2000122,31.40004539,647.0007324,130.3085785,0.890158772,498.2812195,73.49954987,1,11
2021-12-16 15:45 +08:00,20.51724052,61.79310226,79.23069,28.32413864,105.1379318,6.034482956,483.4137878,3,0.0,0.10303,0.20019,1.301718344,0.14453,862.9528198,60.60847855,26.5,49.33018112,43.33972549,32.3397522,16.80253029,17,87.41767883,95.00468445,121.5582809,18.81593323,999.0999756,31.39999962,632.999939,251.4971466,0.89005363,495.881958,74.69999695,1,11
2021-12-16 15:50 +08:00,20.76666641,61.72000122,79.37833405,28.30400085,105.1466675,6.066666603,477.0333252,2,0.0,0.10303,0.00098,1.308105467,0.14453,850.3953857,59.57618332,26.5,49.02783585,43.33972549,32.02337265,16.95607948,17,83.5330658,95.00468445,119.5758514,18.93584251,999.2000122,31.50001526,643.0004272,194.8989258,1.489887714,500.2799988,76.09983063,1,11
2021-12-16 15:55 +08:00,20.93333244,61.42666626,79.54699707,28.28899956,105.1699982,5.866666794,473.2666626,3,0.0,0.10205,0.20703,0.973863183,0.14453,842.7081909,60.69994736,26.5,51.36507034,44.75627136,32.23044968,16.78989029,17,85.61334991,95.00468445,119.5758514,19.149683,999.0999756,31.59999084,603.000061,293.4990234,0.210045353,500.2800903,75.19996643,1,10
2021-12-16 16:00 +08:00,21.96666718,61.77999878,79.46266937,28.31766701,94.62666321,5.666666508,465.7333374,4,0.0,0.10205,0.10498,1.168216772,0.14454,832.5700684,59.88605118,26.5,51.48963547,45.80257034,32.27298355,17.09296417,17,86.94139099,95.00468445,119.4726257,18.97218895,999.0999756,31.30001831,600.9996338,245.4858856,1.090153813,499.2805786,74.80010986,1,10
2021-12-16 16:05 +08:00,21.5357151,60.96785736,79.47142792,28.30821419,0.0,5.285714149,463.1785583,3,0.0,0.03418,0.10498,1.104931358,0.15429,809.1218262,56.39128494,26.5,50.94989395,44.48109818,32.208992,16.94016266,17,85.48773193,95.00468445,119.60009,18.97250175,999.0999756,31.3999939,584.0003662,225.8993378,0.360032916,496.0820923,74.30005646,1,11
2021-12-16 16:10 +08:00,20.0,61.70000076,79.97866821,28.17866707,0.0,5.900000095,462.2333374,2,0.0,0.03418,0.06739,1.02024536,0.15235,811.5703125,58.71847534,26.5,49.63116455,43.47883224,32.4511795,16.94016266,17,89.57309723,95.00468445,119.60009,18.8734417,999.0999756,31.29999924,586.9978027,173.0143738,1.030121922,498.8807068,73.0998764,1,11
2021-12-16 16:15 +08:00,20.33333397,62.03666687,80.20866394,28.12233353,0.0,5.833333492,459.8999939,4,0.0,0.13574,0.13574,1.116108139,0.15429,850.7285156,60.80234528,26.5,49.46964264,43.47883224,32.24654007,17.08995247,17,84.43597412,95.00468445,121.3446579,18.97935104,999.0999756,30.99997902,547.9978638,225.2960358,3.520103931,496.0823059,76.60017395,1,10
2021-12-16 16:20 +08:00,20.89999962,62.02666855,80.39233398,28.09033394,0.0,5.433333397,457.5,3,0.0,0.10205,0.20508,0.983412848,0.15235,834.2714233,61.16645813,26.5,52.33077621,46.72131729,32.18605042,17.08995247,17,86.23975372,95.00468445,121.2534409,19.08024979,999.0999756,30.60000038,93.99983215,187.9033051,1.38999331,495.4820862,78.90009308,1,11
2021-12-16 16:25 +08:00,23.5,62.02666855,80.52532959,28.05866623,0.0,5.366666794,455.0333252,3,0.0,0.10205,0.102535,1.07536698,0.15429,840.0183105,60.44885635,26.5,49.6621666,43.39050293,32.23495865,16.92933464,17,86.86643982,95.00468445,119.2125931,18.84852791,999.0999756,30.29995918,138.0007935,223.5007324,1.729848146,490.2842712,81.60014343,1,10
2021-12-16 16:30 +08:00,26.63333321,61.65333176,80.65200043,28.04000092,0.0,5.366666794,454.2999878,2,0.0,0.10303,0.102535,1.247694234,0.1543,859.007019,60.01070404,26.5,52.13432312,45.81188583,32.5306015,17.23130417,17,88.04447937,95.00468445,119.2125931,19.10184669,999.0999756,30.10000038,114.9998322,259.6942749,2.829917669,487.6854248,80.90000153,1,10
2021-12-16 16:35 +08:00,31.13793182,61.63793182,80.82517242,28.01241302,0.0,5.103448391,454.3103333,4,0.0,0.10303,0.101565,0.965767806,0.15234,851.3937988,60.41678238,26.5,50.84024048,44.81968689,32.86123657,16.92765999,17,89.69828033,95.00468445,119.2059479,18.99063873,999.0999756,30.1999836,103.0004959,325.2931824,0.600194931,484.6867981,78.59983063,1,10
2021-12-16 16:40 +08:00,32.93333435,62.08666611,80.98233032,27.98800087,0.0,5.066666603,451.0,4,0.0,0.10205,0.101565,1.055324144,0.1543,852.720459,56.14256668,26.5,48.54816437,42.52537918,32.83523941,16.93068695,17,91.1522522,95.00468445,119.4104691,18.87566757,998.9000244,29.79999924,130.0003052,288.4993591,2.539999962,484.6867981,79.50005341,1,10
2021-12-16 16:45 +08:00,35.43333435,62.00666809,81.03333282,27.99433327,0.0,4.833333492,448.4333191,2,0.0,0.10205,0.103515,0.868404365,0.15235,802.0927734,55.6655159,26.5,50.55831909,44.67324448,33.16172028,17.07962036,17,91.72901917,95.00468445,119.0791397,18.97995377,998.9000244,29.70000076,551.9562378,269.6037292,1.109923124,485.0866089,81.7999649,1,8
2021-12-16 16:50 +08:00,38.43333435,61.70999908,81.14099884,27.98633385,0.0,4.866666794,448.9666748,2,0.0,0.06673,0.103515,0.965849804,0.15429,802.032959,55.85018158,26.5,51.5104866,45.75930023,32.99757767,17.07962036,17,91.37774658,95.00468445,121.3603668,19.08997536,998.7999878,30.00000572,559.9970093,289.6940613,0.600061357,488.4851074,82.9998703,1,7
2021-12-16 16:55 +08:00,34.0357132,61.15000153,81.30964661,27.97035789,0.0,5.107142925,443.3214417,5,0.0,0.06673,0.20606,1.149114062,0.15235,786.7905273,53.53676224,26.5,49.03504562,42.9625206,31.93123817,16.76840973,17,83.13234711,95.00468445,119.544342,18.83903503,998.7999878,30.70000076,399.999176,285.4018555,0.520174861,490.0851135,76.79946899,1,8
2021-12-16 17:00 +08:00,20.0,61.95999908,81.4383316,27.94766617,0.0,5.333333492,439.4666748,5,0.0,0.06673,0.104,1.226851712,0.15429,1062.040039,71.74092865,26.5,49.35134888,43.82198715,32.72758865,17.08037567,17,86.18977356,95.00468445,119.544342,18.86770248,998.9000244,31.10000038,358.9998474,218.3960419,0.170036316,495.882019,73.49996185,1,8
2021-12-16 17:05 +08:00,20.0,61.99000168,81.54033661,27.94633293,0.0,4.633333206,436.1333313,6,0.0,0.1001,0.104,1.589225312,0.14649,1175.385376,84.39125824,26.5,48.23904037,42.47749329,32.96623611,16.71275902,17,88.99694061,95.00468445,119.5824966,18.95344543,999.0,30.49998856,333.9994202,346.8497009,0.134991258,497.8808289,76.50006866,1,8
2021-12-16 17:10 +08:00,20.0,61.86666489,81.59233093,27.95933342,0.0,5.033333302,436.1333313,5,0.0,0.1001,0.20996,1.66490924,0.14648,1173.446289,84.47866058,26.5,51.1986084,45.38544846,33.11917877,17.17628479,17,89.2723999,95.00468445,119.5993347,18.95923615,998.9000244,30.4999752,312.9992371,298.2762756,2.050055027,496.8806458,75.5,1,8
2021-12-16 17:15 +08:00,20.16666603,61.88666534,81.66166687,27.93833351,0.0,4.800000191,432.7666626,8,0.0,0.103515,0.00098,1.301947443,0.14844,1071.060181,76.46974182,26.5,48.0887413,42.56832504,32.69298172,17.0152626,17,88.22003937,95.00468445,119.5993347,18.81981468,998.9000244,30.49999237,298.0,192.7001343,2.189898491,496.4809875,72.9001236,1,8
2021-12-16 17:20 +08:00,20.5,62.03666687,81.61933136,27.93366623,0.0,4.833333492,431.7000122,5,0.0,0.103515,0.20996,1.27490492,0.14648,986.0130005,66.9678421,26.5,48.09622955,41.52687073,32.60167313,17.0152626,17,87.54199982,95.00468445,121.6670074,18.93966293,998.9000244,30.60002136,280.9984741,259.0036316,2.049774885,496.4811401,73.5999527,1,6
2021-12-16 17:25 +08:00,21.56666756,61.98666763,81.42500305,27.9576664,0.0,4.800000191,429.2666626,6,0.0,0.103025,0.21192,1.202991967,0.14649,944.0883789,66.1519928,26.5,51.61967087,46.23497391,32.10576248,17.31921577,17,82.70578766,95.00468445,119.7394867,19.06536484,998.9000244,30.70000076,252.9999542,177.7006683,0.900003433,493.0832825,72.40002441,1,7
2021-12-16 17:30 +08:00,22.55172348,61.66896439,81.31999969,27.96931076,0.0,4.724137783,428.8275757,5,0.0,0.103025,0.00097,1.257054746,0.14648,941.0975952,66.08836365,26.5,48.50488281,42.8138237,32.02142334,16.85836029,17,84.08467102,95.00468445,119.7394867,18.82336044,999.0999756,30.70000076,235.9998627,224.3916321,3.589797258,496.4815063,73.40007782,1,6
2021-12-16 17:35 +08:00,22.13333321,61.76333237,81.33300018,27.95833397,0.0,4.666666508,426.2666626,5,0.0,0.10205,0.20703,1.492892697,0.14649,1214.944214,91.32900238,26.5,51.73917389,46.12623215,32.68703461,17.15768242,17,90.87600708,95.00468445,119.7394867,19.07391357,999.0999756,30.59998894,220.9826813,68.81859589,0.480025947,494.8824768,75.70013428,1,6
2021-12-16 17:40 +08:00,22.16666603,62.25666809,81.37767029,27.9556675,0.0,5.0,426.0333252,6,0.0,0.10205,0.21387,1.800815828,0.14648,1267.606689,70.81574249,26.5,52.05823517,46.12623215,33.57183075,17.00164032,17,86.44036102,95.00468445,119.1976776,18.96565628,999.1994629,30.59947395,152.5052338,197.9684296,1.106684685,490.4844055,76.80263519,1,5
2021-12-16 17:45 +08:00,23.10000038,61.79333496,81.4363327,27.94133377,0.0,5.0,424.3333435,8,0.0,0.10596,0.101565,1.84769191,0.14844,1124.676636,75.69678497,26.5,51.08922577,45.06510162,32.16950226,16.85066605,17,86.94109344,95.00468445,121.0647278,18.96562958,999.2000122,30.30002213,194.9988403,245.5601501,0.879999995,490.8840637,79.40000153,1,9
2021-12-16 17:50 +08:00,20.1071434,61.375,81.57857513,27.90999985,0.0,5.107142925,423.1785583,10,0.0,0.10596,0.101565,1.040376197,0.14648,743.4940796,47.71343231,26.5,48.78643417,42.96114731,30.73901749,16.85066605,17,76.01381683,95.00468445,121.355545,18.8521347,999.2000122,30.39999008,174.0,204.6818542,2.079816103,492.0835571,78.70013428,1,10
2021-12-16 17:55 +08:00,20.0,62.16666794,81.66733551,27.90233421,0.0,5.5,421.5666809,6,0.0,0.100585,0.2041,1.246879953,0.14649,947.9786377,62.85053635,26.5,50.08438492,44.06066132,31.32252693,17.15377998,17,83.00639343,95.00468445,119.1967545,18.85216141,999.25,30.10000038,114.4875641,239.6497955,2.115283728,490.8835144,80.69995117,1,10
2021-12-16 18:00 +08:00,20.0,62.13000107,81.63833618,27.9260006,0.0,5.633333206,420.7999878,5,0.0,0.100585,0.10449,1.449403782,0.14648,947.6786499,60.88320923,26.5,50.37862015,43.97106171,31.41398239,16.85173798,17,83.53262329,95.00468445,119.2074127,18.9687767,999.4000244,29.79999924,154.9998627,212.6969604,2.119781256,487.4855042,82.30005646,1,9
2021-12-16 18:05 +08:00,20.10000038,61.71666718,81.92233276,27.85566711,0.0,5.933333397,421.9666748,4,0.0,0.1001,0.10449,1.293951658,0.09961,864.5910034,56.73574448,26.5,48.99365234,42.98043442,31.38881683,17.00235176,17,82.00382996,95.00468445,119.4540176,18.83578491,999.2000122,29.70000076,129.9833374,197.1000061,1.770116806,484.8869934,82.50008392,1,8
2021-12-16 18:10 +08:00,21.33333397,62.02666855,81.90266418,27.87899971,0.0,6.5,421.0666809,5,0.0,0.1001,0.20313,1.055322563,0.09766,826.0971069,53.47369003,26.5,49.91565323,44.0368309,31.59150314,17.00235176,17,83.28216553,95.00468445,119.4538498,18.94178772,999.2000122,29.60000038,96.00082397,250.7993011,2.059929848,485.0866699,82.39996338,1,5
2021-12-16 18:15 +08:00,23.60000038,62.09999847,81.86599731,27.89533424,0.0,6.233333111,421.2000122,5,0.0,0.103515,0.106445,1.59579643,0.09961,950.3604736,58.37329865,26.5,49.80311584,43.48616409,30.89949417,16.79290581,17,76.85916138,95.00468445,120.8840027,18.94178772,999.2999878,29.70000076,83.99745178,247.094223,0.780155778,485.2865601,81.79969025,1,5
2021-12-16 18:20 +08:00,25.27586174,61.82413864,81.9565506,27.88310432,0.0,6.586206913,418.0689697,4,0.0,0.103515,0.106445,1.632928537,0.09765,904.5859985,59.98731232,26.5,47.36598587,41.31290054,30.53183174,16.98623657,17,76.18911743,95.00468445,119.5749054,18.69399452,999.2999878,29.50000572,80.99984741,60.60876846,0.130084246,484.6867676,81.29995728,1,5
2021-12-16 18:25 +08:00,30.29999924,62.25999832,82.09333038,27.85700035,0.0,5.900000095,421.8333435,5,0.0,0.041505,0.20703,1.466399642,0.09961,841.2026367,54.80301285,26.5,48.47361374,42.36828232,30.17988396,16.98623657,17,76.94104004,95.00468445,119.6010056,18.80077744,999.333374,29.56666374,64.33281708,240.4672394,1.693297863,485.8862915,80.73334503,1,6
2021-12-16 18:30 +08:00,31.86666679,62.20666504,82.21533203,27.84766579,0.0,6.433333397,420.6000061,4,0.0,0.041505,0.06998666666666667,1.225230345,0.09961,856.8424072,55.68955231,26.5,40.97163391,34.75230408,30.50811958,17.86930656,17,75.72358704,95.00468445,119.3612137,18.9486618,999.2000122,29.43999863,45.59981537,276.56073,1.548026323,483.5670776,81.84002686,1,6
2021-12-16 18:35 +08:00,35.03333282,61.83666611,82.38866425,27.81966591,0.0,6.400000095,419.6666565,3,0.0,0.12402,0.06998666666666667,0.760098336,0.09766,866.2258911,56.22145081,26.5,7.795683861,0.0,30.4585743,22.05666351,17,73.97389221,95.00468445,119.3612137,20.73501015,999.2000122,29.49999809,36.99984741,68.70262146,0.410005122,482.9470825,81.70001984,1,6
2021-12-16 18:40 +08:00,25.6071434,61.54642868,82.37785339,27.8317852,0.0,6.035714149,420.8928528,3,0.0,0.101075,0.06998666666666667,0.0,0.09961,471.6549683,78.11109161,26.5,7.795683861,0.0,30.69652176,24.12449455,17,74.97413635,95.00468445,119.3612137,24.67249298,999.3666992,29.33332825,27.83310509,226.3706055,0.718340993,479.1575623,82.95002747,1,6
2021-12-16 18:45 +08:00,20.0,61.73666763,82.32466888,27.86199951,0.0,6.033333302,418.2000122,3,0.0,0.101075,0.20117,0.0,0.09765,73.33454895,100.0,26.5,7.795683861,0.0,0.0,24.17419624,17,0.0,95.00468445,0.0,25.04266739,999.5999756,29.10000038,17.99995041,235.4021759,2.029983997,480.6885071,84.90000153,1,6
2021-12-16 18:50 +08:00,20.0,62.35666656,82.5063324,27.82600021,0.0,6.400000095,420.1000061,3,0.0,0.101075,0.103515,0.0,0.09961,73.33312225,100.0,26.5,7.795683861,0.0,0.0,23.94753456,17,0.0,95.00468445,0.0,24.77802658,999.5999756,29.0249958,13.24980736,304.199585,1.655027032,479.2889404,83.92494965,1,6
2021-12-16 18:55 +08:00,20.0,62.02000046,82.61066437,27.80866623,0.0,6.233333111,418.3666687,2,0.0,0.101075,0.103515,0.0,0.09766,73.33390808,100.0,26.5,7.795683861,0.0,0.0,23.72306824,17,0.0,95.00468445,0.0,24.50596237,999.5999756,28.89999962,7.0,277.8002625,1.87997818,477.8919983,84.09999847,1,6
2021-12-16 19:00 +08:00,20.0,62.15000153,82.66233063,27.79133415,0.0,5.966666698,416.8666687,5,0.0,0.06705666666666667,0.103515,0.0,0.09961,60.66123199,100.0,26.5,7.795683861,0.0,0.0,23.72306824,17,0.0,95.00468445,0.0,24.50468636,999.7999878,28.89999962,2.999850273,280.2988281,1.160041928,477.6896973,84.5,1,6
2021-12-16 19:05 +08:00,20.10000038,61.95999908,82.65933228,27.82500076,0.0,5.933333397,418.3666687,4,0.0,0.06705666666666667,0.103515,0.0,0.01758,73.33478546,100.0,26.5,7.795683861,0.0,0.0,23.72306824,17,0.0,95.00468445,0.0,24.50468636,999.9000244,28.79999924,0.499883413,271.8545532,1.569925427,475.2913208,86.05006409,1,4
2021-12-16 19:10 +08:00,20.66666603,62.05666733,82.68199921,27.82966614,0.0,6.233333111,419.3666687,3,0.0,0.06705666666666667,0.10352,0.0,0.01562,77.09656525,100.0,26.5,7.795683861,0.0,0.0,23.72306824,17,0.0,95.00468445,0.0,24.50468636,1000.099976,28.60000038,0.0,275.3860474,3.3896842,476.0904541,88.00002289,1,5
2021-12-16 19:15 +08:00,21.96551704,61.8551712,82.84482574,27.81896591,0.0,5.689655304,420.4137878,2,0.0,0.10205,0.10352,0.0,0.01758,69.36818695,100.0,26.5,7.795683861,0.0,0.0,23.72306824,17,0.0,95.00468445,0.0,24.50468636,1000.200012,28.60000038,0.0,219.9990387,0.340067953,475.6905212,88.20001984,1,5
2021-12-16 19:20 +08:00,23.43333244,62.20666504,82.95166779,27.80599976,0.0,6.099999905,418.8999939,2,0.0,0.10205,0.103515,0.0,0.01758,73.33358002,100.0,26.5,7.795683861,0.0,0.0,23.72306824,17,0.0,95.00468445,0.0,24.50468636,1000.200012,28.60000038,0.0,292.8987427,2.399917364,477.489624,88.5,1,5
2021-12-16 19:25 +08:00,23.13333321,61.88666534,83.07833099,27.79466629,0.0,5.866666794,420.5,6,0.0,0.10205,0.103515,0.0,0.01562,69.36605835,100.0,26.5,7.795683861,0.0,0.0,23.72306824,17,0.0,95.00468445,0.0,24.60548782,1000.400024,28.60000038,0.0,230.3971405,0.919962704,476.0903625,88.50001526,1,5
2021-12-16 19:30 +08:00,21.8928566,61.37857056,83.01357269,27.83428574,0.0,5.892857075,417.6071472,4,0.0,0.10205,0.103515,0.0,0.01758,65.1601181,100.0,26.5,7.795683861,0.0,0.0,23.87229538,17,0.0,95.00468445,0.0,24.60548782,1000.400024,28.60000038,0.0,322.1707458,2.149907112,474.8909607,87.09992981,1,5
2021-12-16 19:35 +08:00,20.0,62.21333313,83.10099792,27.84933281,0.0,6.033333302,416.9666748,2,0.0,0.06803333333333333,0.103515,0.0,0.01758,80.68464661,100.0,26.5,7.795683861,0.0,0.0,23.87229538,17,0.0,95.00468445,0.0,24.70625687,1000.400024,28.60000038,0.0,141.8962708,0.339991033,476.2903748,87.0,1,4
2021-12-16 19:40 +08:00,20.0,62.05333328,83.34999847,27.81966591,0.0,6.133333206,414.7666626,2,0.200927,0.06803333333333333,0.10254,0.0,0.01562,69.36805725,100.0,26.5,7.795683861,0.0,0.0,23.87229538,17,0.0,95.00468445,0.0,24.70625687,1000.400024,28.5,0.0,0.641928375,1.160080552,474.6912842,87.70001221,1,5
2021-12-16 19:45 +08:00,20.0,61.97000122,83.62166595,27.77866745,0.0,6.533333302,416.0333252,5,0.0,0.06803333333333333,0.10254,0.0,0.01758,69.36650085,100.0,26.5,7.795683861,0.0,0.0,23.87229538,17,0.0,95.00468445,0.0,24.80666542,1000.400024,28.5,0.0,279.5004578,2.650036097,475.2907715,88.5,1,5
2021-12-16 19:50 +08:00,20.0,62.27999878,83.67166901,27.79833412,0.0,5.933333397,415.0,7,0.0,0.10303,0.100585,0.0,0.01758,55.80343628,100.0,26.5,7.795683861,0.0,0.0,23.87229538,17,0.0,95.00468445,0.0,24.80666542,1000.400024,28.5,0.0,279.2003174,2.139925003,476.6897583,88.80000305,1,4
2021-12-16 19:55 +08:00,20.0,62.33333206,83.6396637,27.81266594,0.0,5.5,413.2333374,3,0.0,0.10303,0.100585,0.0,0.01563,65.15943909,100.0,26.5,7.795683861,0.0,0.0,24.02089882,17,0.0,95.00468445,0.0,24.80666542,1000.5,28.5,0.0,299.2992859,2.424973726,474.8908081,89.0,1,5
2021-12-16 20:00 +08:00,20.0,62.04666519,83.52033234,27.82866669,0.0,5.800000191,412.0,3,0.0,0.10205,0.10156,0.0,0.01757,55.8002243,100.0,26.5,7.795683861,0.0,0.0,24.02089882,17,0.0,95.00468445,0.0,24.90748596,1000.5,28.5,0.0,311.099762,0.89001286,474.2912292,89.0,1,5
2021-12-16 20:05 +08:00,20.41379356,62.13103485,83.63137817,27.81448364,0.0,5.827586174,411.9310303,2,0.0,0.10205,0.10156,0.0,0.01758,60.66123199,100.0,26.5,7.795683861,0.0,0.0,24.02089882,17,0.0,95.00468445,0.0,24.90748596,1000.5,28.39999962,0.0,272.9018555,1.920150042,475.8903198,90.20001221,1,5
2021-12-16 20:10 +08:00,21.0,61.91999817,83.62866974,27.81333351,0.0,5.733333111,411.5,6,0.0,0.06770666666666666,0.1001,0.0,0.01563,60.66123199,100.0,26.5,7.795683861,0.0,0.0,24.02089882,17,0.0,95.00468445,0.0,24.90748596,1000.700012,28.29999924,0.0,271.2029724,0.720004678,474.6909485,91.30000305,1,5
2021-12-16 20:15 +08:00,22.36666679,61.95999908,83.62232971,27.81100082,0.0,5.433333397,412.7000122,2,0.0,0.06770666666666666,0.1001,0.0,0.01757,55.8002243,100.0,26.5,7.795683861,0.0,0.0,24.02093887,17,0.0,95.00468445,0.0,25.00743484,1000.900024,28.29999924,0.0,177.4350128,0.370503724,474.4909973,92.0,1,5
2021-12-16 20:20 +08:00,24.44827652,61.79655075,83.54930878,27.8151722,0.0,5.758620739,410.1379395,4,0.0,0.06770666666666666,0.100095,0.0,0.01758,60.66123199,100.0,26.5,7.795683861,0.0,0.0,24.16978645,17,0.0,95.00468445,0.0,25.00743484,1000.900024,28.29999924,0.0,289.3978271,1.399880052,474.2911682,92.5,1,5
2021-12-16 20:25 +08:00,20.0,61.75862122,83.41034698,27.83724213,0.0,5.448276043,408.4482727,3,0.0,0.10303,0.100095,0.0,0.01563,69.3661499,100.0,26.5,7.795683861,0.0,0.0,24.16978645,17,0.0,95.00468445,0.0,25.00744629,1001.200012,28.29999924,0.0,203.4081116,1.11011529,474.0913086,92.70001221,1,5
2021-12-16 20:30 +08:00,20.0,62.19333267,83.31400299,27.84066582,0.0,5.400000095,413.7000122,2,0.0,0.10303,0.1001,0.0,0.01758,60.47881699,100.0,26.5,7.795683861,0.0,0.0,24.16982651,17,0.0,95.00468445,0.0,25.10932732,1001.400024,28.29999924,0.0,283.0875244,2.499864101,474.2907715,93.19999695,1,5
2021-12-16 20:35 +08:00,20.0,61.94666672,83.25766754,27.85199928,0.0,5.400000095,412.3666687,2,0.0,0.10156,0.1001,0.0,0.01757,69.36576843,100.0,26.5,7.795683861,0.0,0.0,24.31839943,17,0.0,95.00468445,0.0,25.10932732,1001.700012,28.29999924,0.0,255.1012726,1.340114951,474.6912537,93.20000458,1,5
2021-12-16 20:40 +08:00,20.0,61.94666672,83.3216629,27.82866669,0.0,5.199999809,415.7999878,6,0.0,0.10156,0.100585,0.0,0.01563,69.36565399,100.0,26.5,7.795683861,0.0,0.0,24.31839943,17,0.0,95.00468445,0.0,25.20889473,1001.700012,28.29999924,0.0,278.0791016,1.929792404,472.9127197,93.29995728,1,4
2021-12-16 20:45 +08:00,20.0,61.9066658,83.18566895,27.85066605,0.0,5.199999809,414.6333313,4,0.0,0.06836,0.100585,0.0,0.01758,96.64351654,100.0,26.5,7.795683861,0.0,0.0,24.31839943,17,0.0,95.00468445,0.0,25.20889473,1001.900024,28.29999924,0.0,296.175415,1.173605561,473.6981201,93.30000305,1,3
2021-12-16 20:50 +08:00,20.0,61.92333221,83.22299957,27.84366608,0.0,5.033333302,410.7000122,1,0.200074,0.06836,0.1001,0.0,0.01758,73.33221436,100.0,26.5,7.795683861,0.0,0.0,24.46775627,17,0.0,95.00468445,0.0,25.31199455,1001.900024,28.29999924,0.0,287.6994324,0.910201907,475.4902954,92.80000305,1,3
2021-12-16 20:55 +08:00,20.66666603,61.98333359,83.44033051,27.78066635,0.0,4.833333492,411.9666748,2,0.0,0.06836,0.1001,0.0,0.01562,65.15863037,100.0,26.5,7.795683861,0.0,0.0,24.46775627,17,0.0,95.00468445,0.0,25.31199455,1001.900024,28.29999924,0.0,246.3128815,1.86599648,474.2912903,92.69999695,1,3
2021-12-16 21:00 +08:00,21.62068939,62.25862122,83.39068604,27.80379295,0.0,4.931034565,409.8275757,2,0.0,0.101565,0.10107,0.0,0.01758,65.15834808,100.0,26.5,7.795683861,0.0,0.0,24.46775627,17,0.0,95.00468445,0.0,25.31199455,1002.200012,28.39999962,0.0,290.5983582,1.889807701,474.0914307,92.60003662,1,3
2021-12-16 21:05 +08:00,22.56666756,62.07666779,83.20400238,27.84466743,0.0,4.666666508,408.8666687,1,0.0,0.101565,0.10107,0.0,0.01758,60.66181183,100.0,26.5,7.795683861,0.0,0.0,24.46775627,17,0.0,95.00468445,0.0,25.41143608,1002.099976,28.29999924,0.0,261.6981506,1.22997272,474.4910889,92.90000153,1,3
2021-12-16 21:10 +08:00,22.33333397,62.09000015,83.22000122,27.83666611,0.0,4.466666698,406.0666809,5,0.0,0.10156,0.1001,0.0,0.01562,60.66311646,100.0,26.5,7.795683861,0.0,0.0,24.61645317,17,0.0,95.00468445,0.0,25.41143608,1002.099915,28.29999924,0.0,303.7862549,1.829818249,474.4912109,93.20001984,1,3
2021-12-16 21:15 +08:00,21.3214283,61.27500153,83.06178284,27.86214256,0.0,4.571428776,405.5357056,2,0.0,0.10156,0.1001,0.0,0.01758,55.80168152,100.0,26.5,7.795683861,0.0,0.0,24.61645317,17,0.0,95.00468445,0.0,25.41143608,1002.099976,28.29999924,0.0,296.8962708,1.439962626,474.8908997,93.40000153,1,3
2021-12-16 21:20 +08:00,20.0,61.99666595,83.07333374,27.84166718,0.0,4.400000095,405.2333374,3,0.0,0.1001,0.10254,0.0,0.01758,60.66397476,100.0,26.5,7.795683861,0.0,0.0,24.61645317,17,0.0,95.00468445,0.0,25.41145706,1002.099976,28.29999924,0.0,315.191864,1.410307288,473.8914185,93.80000305,1,2
