timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-16 21:25 +08:00,20.0,61.93999863,83.05066681,27.8390007,0.0,4.533333302,405.9333191,1,0.0,0.1001,0.10254,0.0,0.01562,58.23131561,100.0,26.5,7.795683861,0.0,0.0,24.61645317,17,0.0,95.00468445,0.0,25.51273346,1001.900024,28.29999924,0.0,282.4095459,4.139377117,474.0912476,94.10004425,1,3
2021-12-16 21:30 +08:00,20.0,61.9366684,82.90966797,27.86466599,0.0,4.5,407.4666748,2,0.0,0.00097,0.00097,0.0,0.01758,50.4738121,100.0,26.5,7.795683861,0.0,0.0,24.61645317,17,0.0,95.00468445,0.0,25.51273346,1002.099976,28.29999924,0.0,267.116333,0.28682977,473.4913635,94.5,1,3
2021-12-16 21:35 +08:00,20.0,61.94333267,82.99199677,27.84133339,0.0,4.433333397,409.7333374,2,0.0,0.101075,0.10157,0.0,0.01758,37.62441254,100.0,26.5,7.795683861,0.0,0.0,24.61645317,17,0.0,95.00468445,0.0,25.51273346,1002.099976,28.29999924,0.0,301.1936035,2.289822578,473.4915161,94.99993134,1,2
2021-12-16 21:40 +08:00,20.03333282,62.29000092,82.97200012,27.84266663,0.0,4.466666698,412.0,1,0.0,0.101075,0.10156,0.0,0.01562,37.62229538,100.0,26.5,7.795683861,0.0,0.0,24.61645317,17,0.0,95.00468445,0.0,25.61478615,1002.299988,28.20000076,0.0,290.5982666,1.075036287,473.6964111,95.0,1,2
2021-12-16 21:45 +08:00,20.39999962,62.14333344,83.0676651,27.81033325,0.0,4.233333111,410.5333252,2,0.0,0.101565,0.2041,0.0,0.01758,60.66213226,100.0,26.5,7.795683861,0.0,0.0,24.76526833,17,0.0,95.00468445,0.0,25.61478615,1002.400024,28.10000038,0.0,146.2020111,0.430123925,472.9916992,95.09999847,1,2
2021-12-16 21:50 +08:00,21.48275948,62.04137802,82.98448181,27.81172371,0.0,4.13793087,410.4482727,2,0.0,0.101565,0.00098,0.0,0.01758,50.47354507,100.0,26.5,7.795683861,0.0,0.0,24.76526833,17,0.0,95.00468445,0.0,25.61478615,1002.599976,28.10000038,0.0,285.68927,1.049942017,472.8892822,95.09999847,1,2
2021-12-16 21:55 +08:00,23.10000038,62.03666687,82.94333649,27.80200005,0.0,3.900000095,410.3999939,1,0.0,0.103025,0.103025,0.0,0.01563,69.36600494,100.0,26.5,7.795683861,0.0,0.0,24.76526833,17,0.0,95.00468445,0.0,25.61478615,1002.599976,28.1999855,0.0,238.4654388,1.849760413,472.8919373,95.09999847,1,2
2021-12-16 22:00 +08:00,24.06666756,61.92666626,82.73100281,27.8433342,0.0,4.166666508,410.5,1,0.200195,0.103025,0.103025,0.0,0.01757,55.80046844,100.0,26.5,7.795683861,0.0,0.0,24.76526833,17,0.0,95.00468445,0.0,25.71489143,1002.700012,28.20000076,0.0,260.5021362,1.080006003,473.2916565,94.80001068,1,2
2021-12-16 22:05 +08:00,22.6428566,61.28214264,82.81964111,27.80464363,0.0,3.928571463,410.6071472,1,0.000732,0.10254,0.1001,0.0,0.02539,55.8002243,100.0,26.5,7.795683861,0.0,0.0,24.76526833,17,0.0,95.00468445,0.0,25.71489143,1002.599976,28.20000076,0.0,150.7214508,1.200158834,474.690918,95.00003052,1,2
2021-12-16 22:10 +08:00,20.0,61.93333435,82.88700104,27.76466751,0.0,4.099999905,410.3666687,1,0.0,0.10254,0.1001,0.0,0.02539,55.80030441,100.0,26.5,7.795683861,0.0,0.0,24.76526833,17,0.0,95.00468445,0.0,25.71489143,1002.700012,28.20000076,0.0,277.4997864,1.880010962,473.2916565,95.0,1,2
2021-12-16 22:15 +08:00,20.0,61.93999863,82.83433533,27.75566673,0.0,3.733333349,411.9666748,2,0.0,0.05127,0.10254,0.0,0.0254,60.66038513,100.0,26.5,7.795683861,0.0,0.0,24.76526833,17,0.0,95.00468445,0.0,25.71489143,1002.700012,28.20000076,0.0,209.2072601,1.130083203,472.6919861,94.80000305,1,2
2021-12-16 22:20 +08:00,20.0,61.87333298,82.73000336,27.76000023,0.0,3.733333349,410.2333374,1,0.0,0.05127,0.10254,0.0,0.02539,58.23121262,100.0,26.5,7.795683861,0.0,0.0,24.76526833,17,0.0,95.00468445,0.0,25.81429672,1002.599976,28.20000076,0.0,125.8972702,0.389967352,473.8912354,95.0,1,2
2021-12-16 22:25 +08:00,20.0,61.99666595,82.66000366,27.75666618,0.0,3.400000095,406.9333191,2,0.0,0.10254,0.102535,0.0,0.02539,55.8003273,100.0,26.5,7.795683861,0.0,0.0,24.76527023,17,0.0,95.00468445,0.0,25.81429672,1002.599976,28.20000076,0.0,151.1008148,0.840021431,471.29245,95.0,1,2
2021-12-16 22:30 +08:00,20.0,62.01333237,82.79033661,27.70199966,0.0,3.666666746,404.0333252,1,0.0,0.06803333333333333,0.102535,0.0,0.02539,55.79933548,100.0,26.5,7.795683861,0.0,0.0,24.91403961,17,0.0,95.00468445,0.0,25.81429672,1002.799988,28.20000076,0.0,276.4950562,1.499973655,470.0936279,95.49999237,1,2
2021-12-16 22:35 +08:00,20.06666756,62.02666855,82.50299835,27.74733353,0.0,3.333333254,404.1000061,1,0.0,0.06803333333333333,0.050295,0.0,0.02539,60.66034317,100.0,26.5,7.795683861,0.0,0.0,24.91403961,17,0.0,95.00468445,0.0,25.81429672,1002.900024,28.20000076,0.0,127.8182144,0.710066795,473.8913574,95.29997253,1,2
2021-12-16 22:40 +08:00,21.0,62.31666565,82.31600189,27.77300072,0.0,3.266666651,402.7666626,1,0.0,0.06803333333333333,0.050295,0.0,0.02539,55.8002243,100.0,26.5,7.795683861,0.0,0.0,24.91403961,17,0.0,95.00468445,0.0,25.81429672,1002.900024,28.39999962,0.0,318.799469,1.319987774,474.424469,94.49999237,1,2
2021-12-16 22:45 +08:00,22.10344887,61.93103409,82.13793182,27.79206848,0.0,3.551724195,402.0344849,1,0.0,0.06705666666666667,0.10156,0.0,0.02539,57.420784,100.0,26.5,7.795683861,0.0,0.0,24.91403961,17,0.0,95.00468445,0.0,25.85467339,1003.099976,28.39999962,0.0,286.0741882,1.655032277,473.9313354,94.22499847,1,2
2021-12-16 22:50 +08:00,22.5,62.29999924,82.23799896,27.74533272,0.0,3.433333397,403.6666565,1,0.0,0.06705666666666667,0.101075,0.0,0.02539,57.26507568,100.0,26.5,7.795683861,0.0,0.0,24.91403961,17,0.0,95.00468445,0.0,25.9152317,1002.887512,28.5,0.0,270.3000488,1.4375,474.3911743,94.45000458,1,2
2021-12-16 22:55 +08:00,23.1428566,61.16785812,82.20464325,27.74035645,0.0,3.321428537,407.7857056,1,0.0,0.06705666666666667,0.101075,0.0,0.02539,53.13695145,100.0,26.5,7.795683861,0.0,0.0,24.91403961,17,0.0,95.00468445,0.0,25.9152317,1002.825012,28.5,0.0,277.8000488,1.424999833,474.6410522,94.70000458,1,2
2021-12-16 23:00 +08:00,20.0,61.97333145,82.32233429,27.69033241,0.0,3.766666651,406.6666565,1,0.0,0.00944,0.100585,0.0,0.02539,60.66123199,100.0,26.5,7.795683861,0.0,0.0,24.91404724,17,0.0,95.00468445,0.0,25.9152317,1002.799988,28.5,0.0,322.8973999,0.170057371,474.8908997,94.99999237,1,2
2021-12-16 23:05 +08:00,20.0,62.44333267,81.95966339,27.77899933,0.0,3.166666746,404.8666687,1,0.0,0.00944,0.100585,0.0,0.01758,65.15817261,100.0,26.5,7.795683861,0.0,0.0,25.06287766,17,0.0,95.00468445,0.0,25.9152317,1002.799988,28.5,0.0,267.3993835,1.399944067,475.2906189,94.80000305,1,2
2021-12-16 23:10 +08:00,20.0,61.96333313,82.18900299,27.71166611,0.0,3.200000048,403.4666748,1,0.028565,0.00944,0.0293,0.0,0.01562,55.8002243,100.0,26.5,7.795683861,0.0,0.0,25.06287766,17,0.0,95.00468445,0.0,26.01561928,1002.599976,28.5,0.0,151.5751495,1.415002584,475.4906006,94.4375,1,2
2021-12-16 23:15 +08:00,20.0,62.32666779,82.20800018,27.70800018,0.0,3.333333254,408.0333252,1,0.142822,0.14356,0.14453,0.0,0.01758,59.68915176,100.0,26.5,7.795683861,0.0,0.0,25.06287766,17,0.0,95.00468445,0.0,26.01561928,1002.599976,28.5,0.0,184.9503632,1.990006208,474.8909607,94.125,1,1
2021-12-16 23:20 +08:00,20.0,61.95333481,82.21666718,27.70633316,0.0,3.799999952,406.2000122,1,0.028686,0.02832,0.0293,0.0,0.01758,50.47361374,100.0,26.5,7.795683861,0.0,0.0,25.06287766,17,0.0,95.00468445,0.0,26.01561928,1002.599976,28.60000038,0.0,270.144165,0.441088378,474.8409729,94.0009079,1,1
2021-12-16 23:25 +08:00,20.0,62.10666656,82.27300262,27.68266678,0.0,3.5,403.7000122,1,0.0,0.03369,0.06836,0.0,0.01563,58.96362686,100.0,26.5,7.795683861,0.0,0.0,25.06287766,17,0.0,95.00468445,0.0,26.01561928,1002.599976,28.60000038,0.0,288.6815491,0.565983117,475.6905823,93.90000153,1,1
2021-12-16 23:30 +08:00,20.56666756,61.9066658,82.33433533,27.66066742,0.0,3.799999952,403.7333374,1,0.0,0.03369,0.13574,0.0,0.01757,65.15801239,100.0,26.5,7.795683861,0.0,0.0,25.06287766,17,0.0,95.00468445,0.0,26.01561928,1002.550049,28.60000038,0.0,245.1274109,1.912901044,475.2907715,94.37462616,1,1
2021-12-16 23:35 +08:00,21.3103447,61.81724167,82.33379364,27.66103363,0.010344828,3.448275805,406.2069092,1,0.0,0.13574,0.19922,0.0,0.01758,60.66135025,100.0,26.5,7.795683861,0.0,0.0,25.07354164,17,0.0,95.00468445,0.0,26.02270508,1002.349976,28.60000038,0.0,121.4989243,1.16998589,475.2479248,95.30000305,0,0
2021-12-16 23:40 +08:00,23.09677505,61.89032364,82.26064301,27.68774223,1.658064485,3.483870983,405.8064575,1,0.0,0.06673333333333333,0.00097,0.0,0.01563,63.15975189,100.0,26.5,7.795683861,0.0,0.0,25.12686157,17,0.0,95.00468445,0.0,26.05813026,1002.299988,28.52499771,0.0,258.4215393,0.86001575,475.0337524,95.59999847,0,0
2021-12-16 23:45 +08:00,24.26666641,62.0,82.08300018,27.72266579,3.910000086,3.733333349,403.2000122,1,0.0,0.06673333333333333,0.101075,0.0,0.01757,67.54666138,100.0,26.5,7.795683861,0.0,0.0,25.1801815,17,0.0,95.00468445,0.0,26.09355736,1002.299988,28.50000572,0.0,141.4086609,1.070031881,474.8195496,95.39998627,0,0
2021-12-16 23:50 +08:00,20.5714283,61.43928528,82.14821625,27.70571518,7.949999809,3.642857075,402.6428528,1,0.0,0.06673333333333333,0.101075,0.0,0.01758,68.24958801,100.0,26.5,7.795683861,0.0,0.0,25.21217155,17,0.0,95.00468445,0.0,26.11481094,1002.299988,28.60000038,0.0,288.9014587,1.364964247,475.2241821,94.99996948,0,0
2021-12-16 23:55 +08:00,20.0,62.29999924,82.20700073,27.68499947,12.13333321,3.566666603,402.6333313,1,0.0,0.00097,0.1001,0.0,0.01563,67.26233673,100.0,26.5,7.795683861,0.0,0.0,25.21217155,17,0.0,95.00468445,0.0,26.11481094,1002.299988,28.60000038,0.0,290.1766052,1.119925976,475.6239319,94.80000305,0,0
2021-12-17 00:00 +08:00,20.0,62.35666656,81.71633148,27.70733261,15.85333347,3.466666698,403.1333313,1,0.0,0.010536842105263157,0.1001,0.0,0.01758,27.90615463,100.0,26.5,7.795683861,0.0,0.0,25.31228828,17,0.0,95.00468445,0.0,26.21487427,1002.399109,27.36909103,2.343318462,299.5501709,2.155240297,468.8930664,98.15882111,0,0
2021-12-17 00:05 +08:00,20.0,62.36999893,77.55366516,27.41766739,19.48333359,2.933333397,400.5666809,1,0.0,0.010536842105263157,0.100585,0.0,0.01757,44.51377106,100.0,26.5,7.795683861,0.0,0.0,25.36233139,17,0.0,95.00468445,0.0,26.21487427,1002.599976,26.49999046,0.0,254.8010559,0.84015888,464.6950378,100.0,0,0
2021-12-17 00:10 +08:00,20.0,62.38999939,74.25166321,27.14866638,23.05999947,2.0,400.7333374,1,0.0,0.010536842105263157,0.100585,0.0,0.01563,37.62347794,100.0,26.5,7.795683861,0.0,0.0,25.36233139,17,0.0,95.00468445,0.0,26.21487427,1002.299988,26.10000038,0.0,309.8323975,0.429969698,461.6964417,100.0,0,0
2021-12-17 00:15 +08:00,20.0,62.31666565,72.30833435,26.91766739,26.89999962,1.733333349,402.2333374,1,0.0,0.010536842105263157,0.06868333333333333,0.0,0.01758,50.47319031,100.0,26.5,7.795683861,0.0,0.0,25.36233139,17,0.0,95.00468445,0.0,26.21487427,1002.099976,26.10000038,0.00019988,271.2050476,1.669740081,461.4962463,100.0,0,0
2021-12-17 00:20 +08:00,20.0,62.60333252,71.23100281,26.76133347,28.48666573,1.5,403.2333374,1,0.0,0.010536842105263157,0.06868333333333333,0.0,0.01758,50.47304153,100.0,26.5,7.795683861,0.0,0.0,25.36233139,17,0.0,95.00468445,0.0,26.21487427,1002.099976,26.10000038,0.0,324.2841187,0.930000007,459.6974182,100.0,0,0
2021-12-17 00:25 +08:00,20.0,62.81000137,70.125,26.67000008,32.81999969,1.299999952,404.1000061,1,0.0,0.010536842105263157,0.06868333333333333,0.0,0.01562,50.47319031,100.0,26.5,7.795683861,0.0,0.0,25.36233139,17,0.0,95.00468445,0.0,26.21487427,1002.099976,26.0,0.0,118.3011322,0.350036651,462.0962219,100.0,0,0
2021-12-17 00:30 +08:00,20.96551704,63.35172272,69.67137909,26.5362072,49.79310226,1.103448272,405.620697,1,0.0,0.010536842105263157,0.10254,0.0,0.01758,50.47319031,100.0,26.5,7.795683861,0.0,0.0,25.36233139,17,0.0,95.00468445,0.0,26.21487427,1002.0,26.20000076,0.0,258.4494324,0.685065806,461.3963928,100.0,0,0
2021-12-17 00:35 +08:00,21.5,63.37333298,68.90699768,26.61033249,124.6800003,1.066666722,409.2000122,1,0.0,0.010536842105263157,0.10254,0.0,0.01758,44.51317596,100.0,26.5,7.795683861,0.0,0.0,25.36233902,17,0.0,95.00468445,0.0,26.21487999,1001.900024,26.20000076,0.0,259.0533142,0.579881012,461.496521,100.0,0,0
2021-12-17 00:40 +08:00,20.7857151,61.99285889,68.53142548,26.56142807,129.9678497,1.142857194,408.8214417,1,0.0,0.010536842105263157,0.0752,0.0,0.01562,47.3353157,100.0,26.5,7.795683861,0.0,0.0,25.51136208,17,0.0,95.00468445,0.0,26.31513977,1001.900024,26.20000076,0.0,272.0088196,1.059965014,461.49646,100.0,0,0
2021-12-17 00:45 +08:00,20.0,62.56999969,68.27600098,26.52833366,143.5333405,1.100000024,407.4333191,1,0.0,0.010536842105263157,0.12597,0.0,0.01758,52.24859238,100.0,26.5,7.795683861,0.0,0.0,25.51136208,17,0.0,95.00468445,0.0,26.31513977,1001.833313,26.33333969,0.0,311.3994141,0.676658988,461.0968018,100.0,0,0
2021-12-17 00:50 +08:00,20.53333282,62.47999954,67.79933167,26.58533287,172.9799957,1.100000024,407.3666687,1,0.0,0.010536842105263157,0.102055,0.0,0.01758,47.4928093,100.0,26.5,7.795683861,0.0,0.0,25.56113625,17,0.0,95.00468445,0.0,26.34824944,1001.799988,26.39999962,0.0,317.5003967,1.789992571,459.9638977,100.0,0,0
2021-12-17 00:55 +08:00,20.0,62.27999878,67.87733459,26.5170002,183.8500061,1.066666722,407.4333191,1,0.0,0.010536842105263157,0.102055,0.0,0.01562,44.51476288,100.0,26.5,7.795683861,0.0,0.0,25.6606636,17,0.0,95.00468445,0.0,26.41445732,1001.799988,26.5000267,0.0,315.7995605,1.809941292,461.4966431,100.0,0,0
2021-12-17 01:00 +08:00,20.0,62.76071548,67.42607117,26.56749916,195.6928558,1.178571463,407.3571472,1,0.0,0.010536842105263157,0.06868333333333333,0.0,0.01758,50.47249603,100.0,26.5,7.795683861,0.0,0.0,25.6606636,17,0.0,95.00468445,0.0,26.41445732,1001.700012,26.60001183,0.0,306.3020325,1.320047855,461.8963623,100.0,0,0
2021-12-17 01:05 +08:00,20.0,62.94333267,66.6760025,26.80633354,193.7166595,1.399999976,410.2000122,1,0.0,0.010536842105263157,0.06868333333333333,0.0,0.01758,55.79898071,100.0,26.5,7.795683861,0.0,0.0,25.6606636,17,0.0,95.00468445,0.0,26.46406937,1001.700012,26.70000076,0.0,306.8992615,3.410209894,462.3959656,100.0,0,0
2021-12-17 01:10 +08:00,20.56666756,62.74666595,66.10433197,26.9746666,186.456665,1.299999952,413.0,1,0.0,0.010536842105263157,0.06868333333333333,0.0,0.01562,29.14437866,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.51365852,1001.900024,26.70000076,0.000116466,258.2008972,3.039999962,464.2562256,100.0,0,0
2021-12-17 01:15 +08:00,22.13333321,62.80333328,65.76667023,27.16600037,162.9833374,1.166666627,414.3999939,1,0.0,0.010536842105263157,0.10254,0.0,0.01758,69.36392975,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.51365852,1002.099915,26.09998131,0.000198543,290.9967346,0.340909332,459.8971252,100.0,0,0
2021-12-17 01:20 +08:00,37.65517426,62.53792953,65.9927597,27.18551636,158.8482819,1.482758641,422.6551819,1,0.0,0.010536842105263157,0.10254,0.0,0.01758,55.8006134,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.51365852,1001.900024,26.0,0.0,204.9050751,2.309906721,458.8975525,100.0,0,0
2021-12-17 01:25 +08:00,46.70000076,62.59666824,66.25499725,27.14533424,193.0700073,1.333333373,427.3333435,1,0.0,0.010536842105263157,0.101075,0.0,0.01563,55.80103302,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.51365852,1001.900024,25.70000076,0.0,294.9946594,0.790048301,458.4977722,100.0,0,0
2021-12-17 01:30 +08:00,49.0,61.56428528,66.16500092,27.20178604,208.9607086,1.142857194,435.3214417,1,0.0,0.010536842105263157,0.101075,0.0,0.01757,65.15788269,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.51365852,1001.799988,25.90000534,0.0,266.0009155,1.81994319,459.0974121,100.0,0,0
2021-12-17 01:35 +08:00,20.0,62.68999863,66.08266449,27.21566582,198.8099976,1.200000048,439.8333435,1,0.0,0.0025665384615384617,0.06868333333333333,0.0,0.01758,60.66123199,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.51365852,1001.599976,26.10001373,0.0,306.6806641,2.289786816,457.2985229,100.0,0,0
2021-12-17 01:40 +08:00,20.0,62.02999878,66.06066895,27.22100067,185.3699951,1.466666698,446.3333435,1,0.0,0.0025665384615384617,0.06868333333333333,0.0,0.01563,60.66340637,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.51365852,1001.599976,26.20000076,0.0,220.8956146,1.190317512,457.4986267,100.0,0,0
2021-12-17 01:45 +08:00,20.0,62.04333496,65.92466736,27.21233368,178.343338,1.333333373,447.6000061,1,0.0,0.0025665384615384617,0.06868333333333333,0.0,0.01757,60.66123199,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.51365852,1001.599976,26.20001411,0.0,263.9994202,1.61996603,457.6982422,100.0,0,0
2021-12-17 01:50 +08:00,20.0,62.06999969,66.08799744,27.17233276,185.6600037,1.433333278,450.5666809,1,0.0,0.0025665384615384617,0.10303,0.0,0.01758,65.15737152,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.51365852,1001.599976,26.39999962,0.0,304.9430237,0.319948047,460.2970886,100.0,0,0
2021-12-17 01:55 +08:00,20.0,62.36999893,65.85033417,27.2183342,194.2366638,1.333333373,454.8333435,1,0.0,0.0025665384615384617,0.10303,0.0,0.01563,55.80095291,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.51365852,1001.599976,26.40001488,0.0,212.4908447,1.279857635,459.8971863,100.0,0,0
2021-12-17 02:00 +08:00,20.0,62.18333435,65.77899933,27.22233391,187.1999969,1.333333373,456.6333313,1,0.0,0.0025665384615384617,0.100095,0.0,0.01758,60.66123199,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.51366425,1001.599976,26.60000038,0.0,267.7963257,0.840004981,460.4970398,100.0,0,0
2021-12-17 02:05 +08:00,20.0,62.3133316,65.68066406,27.21033287,164.25,1.100000024,458.2000122,1,0.0,0.0025665384615384617,0.100095,0.0,0.02539,60.66034317,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.61387825,1001.599976,26.60001945,0.0,236.4092102,0.450208724,460.4969788,100.0,0,0
2021-12-17 02:10 +08:00,20.06896591,62.42413712,65.91275787,27.12793159,166.4758606,1.379310369,452.0689697,1,0.0,0.0025665384615384617,0.06705666666666667,0.0,0.02539,73.33267975,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.61387825,1001.599976,26.70000076,0.0,197.8025665,0.820097923,461.2966309,100.0,0,0
2021-12-17 02:15 +08:00,20.23333359,62.35333252,65.8769989,27.12366676,177.8566742,1.100000024,449.2333374,1,0.0,0.0025665384615384617,0.06705666666666667,0.0,0.02539,60.66165543,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.61387825,1001.5,27.0,0.0,227.8589935,0.664999247,461.8963623,100.0,0,0
2021-12-17 02:20 +08:00,20.73333359,62.62666702,65.56900024,27.18766594,191.25,1.0,444.8333435,1,0.0,0.0025665384615384617,0.06705666666666667,0.0,0.02539,65.15957642,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.61387825,1001.400024,27.10000038,0.0,268.3855896,2.079734802,462.0962524,100.0,0,0
2021-12-17 02:25 +08:00,20.0357151,61.53928757,65.25571442,27.2603569,215.2749939,1.0,443.6071472,1,0.0,0.0025665384615384617,0.1001,0.0,0.02539,65.15984344,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.71330643,1001.400024,27.10001945,0.0,257.9933472,2.219957829,463.2955933,100.0,0,0
2021-12-17 02:30 +08:00,20.0,62.04333496,65.00900269,27.31800079,237.1833344,1.033333302,442.9666748,1,0.0,0.0025665384615384617,0.1001,0.0,0.02539,65.15812683,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.71330643,1001.299988,27.20000076,0.0,155.4005127,0.39001593,462.8959656,100.0,0,0
2021-12-17 02:35 +08:00,20.0,61.9366684,64.77700043,27.39266586,248.4799957,1.0,442.7333374,1,0.0,0.0025665384615384617,0.10205,0.0,0.02539,60.66239166,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.71330643,1001.299988,27.20000076,0.0,267.7971802,1.879938722,463.495697,100.0,0,0
2021-12-17 02:40 +08:00,20.0,61.99000168,64.73933411,27.43300056,266.730011,0.966666639,439.5333252,1,0.0,0.0025665384615384617,0.10205,0.0,0.02539,55.80051422,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.71330643,1001.099976,27.5,0.0,259.8985901,1.080001473,464.6950989,100.0,0,0
2021-12-17 02:45 +08:00,20.0,62.5,64.88800049,27.46066666,300.230011,0.966666639,436.6333313,1,0.0,0.0025665384615384617,0.1001,0.0,0.02539,69.36607361,100.0,26.5,7.795683861,0.0,0.0,25.80921555,17,0.0,95.00468445,0.0,26.71330643,1001.099976,27.5,0.0,242.266449,1.323308468,464.2954407,100.0,0,0
2021-12-17 02:50 +08:00,20.0,63.61999893,65.14333344,27.39699936,314.4466553,1.0,436.6333313,1,0.0,0.0025665384615384617,0.1001,0.0,0.02539,60.66001511,100.0,26.5,7.795683861,0.0,0.0,25.80925369,17,0.0,95.00468445,0.0,26.71333122,1000.900024,27.5,0.0,270.9569397,1.249832511,464.8952332,100.0,0,0
2021-12-17 02:55 +08:00,20.0,62.11333466,65.11333466,27.36933327,320.3166809,0.966666639,437.6333313,1,0.0,0.0025665384615384617,0.00097,0.0,0.02539,77.09616852,100.0,26.5,7.795683861,0.0,0.0,25.95811272,17,0.0,95.00468445,0.0,26.81262589,1000.799988,27.40000725,0.0,184.7994537,2.419895411,465.0950317,100.0,0,0
2021-12-17 03:00 +08:00,20.0,63.49666595,65.26566315,27.43366623,312.0899963,1.166666627,434.5,1,0.0,0.0025665384615384617,0.101075,0.0,0.02539,69.36565399,100.0,26.5,7.795683861,0.0,0.0,25.95811272,17,0.0,95.00468445,0.0,26.81262589,1000.799988,27.5,0.0,158.5196075,0.729864776,466.4943542,100.0,0,0
2021-12-17 03:05 +08:00,20.0,63.11379242,65.0941391,27.40448189,305.8172302,1.275862098,434.2069092,1,0.0,0.0025665384615384617,0.101075,0.0,0.01758,73.33330536,100.0,26.5,7.795683861,0.0,0.0,25.95811272,17,0.0,95.00468445,0.0,26.81262589,1000.5,27.59999466,6.66e-05,180.9007721,1.619990706,464.6950989,100.0,0,0
2021-12-17 03:10 +08:00,20.03333282,63.17333221,65.1926651,27.40200043,302.2799988,1.433333278,435.7666626,1,0.0,0.0025665384615384617,0.10254,0.0,0.01563,73.33305359,100.0,26.5,7.795683861,0.0,0.0,25.95811272,17,0.0,95.00468445,0.0,26.81262589,1000.5,27.39999962,0.0,199.9144592,2.08978796,463.2952271,100.0,0,0
2021-12-17 03:15 +08:00,20.1071434,62.65000153,65.11643219,27.45428658,290.4428711,1.392857194,434.5357056,1,0.0,0.0025665384615384617,0.10254,0.0,0.01757,65.15834808,100.0,26.5,7.795683861,0.0,0.0,25.95811272,17,0.0,95.00468445,0.0,26.81262589,1000.5,27.29999924,0.0,254.2901764,3.670139074,460.497406,100.0,0,0
2021-12-17 03:20 +08:00,20.0,62.30666733,65.22166443,27.48266602,271.0666809,1.766666651,438.2666626,1,0.0,0.0025665384615384617,0.100095,0.0,0.01758,69.3702774,100.0,26.5,7.795683861,0.0,0.0,25.95811272,17,0.0,95.00468445,0.0,26.81262589,1000.5,27.40001297,0.0,182.0019226,3.330143929,461.8964233,100.0,0,0
2021-12-17 03:25 +08:00,20.0,61.96333313,65.00966644,27.5126667,271.1666565,1.700000048,438.9333191,1,0.0,0.0025665384615384617,0.100095,0.0,0.01563,69.36779785,100.0,26.5,7.795683861,0.0,0.0,25.95811272,17,0.0,95.00468445,0.0,26.91282845,1000.5,27.60000038,0.0,207.4951935,4.429531097,464.0953674,100.0,0,0
2021-12-17 03:30 +08:00,303.3666687,62.33666611,64.96700287,27.53466606,245.9600067,1.766666651,442.2999878,1,0.0,0.0025665384615384617,0.101565,0.0,0.01758,77.09696198,100.0,26.5,7.795683861,0.0,0.0,25.95811272,17,0.0,94.50914764,0.0,26.91282845,1000.5,27.69999886,0.0,190.1003265,2.640003204,464.095459,100.0,0,0
2021-12-17 03:35 +08:00,131.9032288,61.91290283,64.93645477,27.58064461,244.0387115,1.806451559,445.9354858,1,0.0,0.0025665384615384617,0.101565,0.0,0.01757,73.33435059,100.0,26.5,7.795683861,0.0,0.0,25.95811272,17,0.0,94.50914764,0.0,26.91282845,1000.5,27.5,0.0,211.4002533,2.829949379,464.8951416,100.0,0,0
2021-12-17 03:40 +08:00,44.96666718,62.09000015,64.944664,27.62033272,248.2833405,2.133333445,448.7666626,1,0.0,0.0025665384615384617,0.00098,0.0,0.01563,71.12860107,100.0,26.5,7.795683861,0.0,0.0,25.95811272,17,0.0,93.99514771,0.0,26.91282845,1000.299988,27.39999962,0.0,192.3502808,3.379997253,465.6947632,100.0,0,0
2021-12-17 03:45 +08:00,25.73333359,62.36333466,65.27999878,27.58866692,248.8699951,2.099999905,446.3999939,1,0.0,0.0025665384615384617,0.103025,0.0,0.01758,87.41934204,100.0,26.5,7.795683861,0.0,0.0,25.95811272,17,0.0,93.99514771,0.0,26.91282845,1000.299988,27.39999962,0.0,237.5940247,2.950211525,465.4949341,100.0,0,0
2021-12-17 03:50 +08:00,21.46666718,62.36000061,65.33966827,27.54599953,250.8699951,2.266666651,440.6000061,1,0.0,0.0025665384615384617,0.103025,0.0,0.01758,73.33377838,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.99514771,0.0,26.91282845,1000.299988,27.39999962,0.0,164.8001556,1.700003624,465.494873,100.0,0,0
2021-12-17 03:55 +08:00,20.55172348,63.50344849,64.87896729,27.6086216,239.6758575,2.827586174,443.5517273,1,0.0,0.0025665384615384617,0.05078,0.0,0.01562,66.56126404,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.99514771,0.0,26.96326447,1000.188843,27.34444237,0.0,188.6894531,2.233345747,465.8947144,100.0,0,0
2021-12-17 04:00 +08:00,20.79999924,62.28666687,65.09633636,27.44333267,245.4666595,2.366666555,444.5333252,1,0.0,0.0025665384615384617,0.15235,0.0,0.01758,66.99658966,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.99514771,0.0,27.01370049,1000.099976,27.3500061,0.0,202.649231,2.730010509,466.2943726,100.0,0,0
2021-12-17 04:05 +08:00,20.5357151,61.82500076,65.01000214,27.36785698,238.5500031,2.535714388,438.75,1,0.0,0.0025665384615384617,0.10156,0.0,0.01758,73.33375549,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.99514771,0.0,27.01370049,1000.099976,27.39999962,0.0,194.7012939,2.345057487,466.4945068,100.0,0,0
2021-12-17 04:10 +08:00,20.0,62.18999863,65.19933319,27.21766663,245.9833374,2.299999952,436.1333313,1,0.0,0.0025665384615384617,0.10156,0.0,0.01562,65.15694427,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.99514771,0.0,27.01370049,999.9000244,27.29999924,0.0,193.4970245,0.690169275,466.6943359,100.0,0,0
2021-12-17 04:15 +08:00,20.0,61.86333466,64.82266998,27.25366592,255.636673,1.966666698,433.5333252,1,0.200928,0.0025665384615384617,0.06673333333333333,0.0,0.01758,80.6831665,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.99514771,0.0,27.01370049,999.9000244,27.20000076,0.0,181.8029175,2.400063992,465.4949036,100.0,0,0
2021-12-17 04:20 +08:00,20.0,62.11666489,64.82366943,27.22633362,253.3600006,1.833333373,426.5,1,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01758,69.36460876,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.99514771,0.0,27.01370049,999.9000244,27.20004654,0.0,212.7893219,1.349855423,465.4949646,100.0,0,0
2021-12-17 04:25 +08:00,20.0,62.08333206,64.52100372,27.27400017,239.0599976,1.866666675,425.2999878,1,0.0,0.0025665384615384617,0.06673333333333333,0.0,0.01562,65.01291656,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.99514771,0.0,27.01370049,999.9000244,27.39999962,0.0,239.5077057,0.86015749,466.6941223,99.79994965,0,0
2021-12-17 04:30 +08:00,20.0,62.05333328,64.79766846,27.19766617,248.9499969,1.833333373,425.5666809,1,0.0,0.0025665384615384617,0.103025,0.0,0.01758,65.15916443,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.99514771,0.0,27.01370049,999.9000244,27.39999962,0.0,241.9928589,0.640029967,465.8946228,99.40000153,0,0
2021-12-17 04:35 +08:00,20.0,62.40000153,64.66633606,27.22333336,248.9299927,1.933333278,428.6000061,1,0.0,0.0025665384615384617,0.103025,0.0,0.01758,69.36736298,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.50005341,0.0,27.01370049,999.9000244,27.39999962,0.0,191.6012268,1.440179467,466.8944092,99.90000153,0,0
2021-12-17 04:40 +08:00,20.5,62.38999939,64.69833374,27.2159996,242.4199982,1.899999976,433.1333313,1,0.0,0.0025665384615384617,0.100585,0.0,0.01562,60.66123199,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.50005341,0.0,27.01370049,999.9000244,27.39999962,0.0,188.502655,1.599980116,466.2945251,99.90000153,0,0
2021-12-17 04:45 +08:00,23.9642849,62.47142792,64.79535675,27.22642899,236.6999969,2.142857075,440.2142944,1,0.0,0.0025665384615384617,0.100585,0.0,0.01758,65.15589905,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.50005341,0.0,27.01370049,999.7999878,27.39999962,0.0,267.0020752,1.410021663,467.6937866,99.90000153,0,0
2021-12-17 04:50 +08:00,28.51724052,62.28275681,64.60689545,27.32069016,238.7586212,1.827586174,448.3103333,1,0.0,0.0025665384615384617,0.101075,0.0,0.01758,60.66223145,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.50005341,0.0,27.01370049,999.9000244,27.30000305,0.0,231.9989777,1.160033345,466.8943176,99.90000153,0,0
2021-12-17 04:55 +08:00,36.44827652,61.59999847,64.62724304,27.30413818,243.5,2.034482718,454.3448181,1,0.0,0.0025665384615384617,0.101075,0.0,0.01563,77.09836578,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.50005341,0.0,27.01370049,999.7999878,27.5,1.000116467,185.5010529,2.6798172,467.0942383,100.0,0,0
2021-12-17 05:00 +08:00,20.0,61.91379166,64.50585938,27.3006897,244.8448334,1.965517282,454.4827576,1,0.0,0.0025665384615384617,0.00098,0.0,0.01757,69.36682892,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.50005341,0.0,27.01370049,999.9000244,27.49999809,0.0,211.9998016,0.870052397,466.0946655,100.0,0,0
2021-12-17 05:05 +08:00,20.0,62.47333145,64.53733063,27.26600075,253.156662,1.933333278,450.8666687,1,0.0,0.0025665384615384617,0.103025,0.0,0.01758,55.8054924,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.00498199,0.0,27.01370049,999.9000244,27.49998283,0.0,96.52095795,0.870066643,466.694397,100.0,0,0
2021-12-17 05:10 +08:00,73.33333588,62.26666641,64.16866302,27.37899971,254.8399963,1.733333349,450.0666809,1,0.0,0.0025665384615384617,0.103025,0.0,0.01563,87.42012024,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.00498199,0.0,27.01370049,999.9000244,27.5,0.0,92.20521545,0.150129288,466.094696,99.59999084,0,0
2021-12-17 05:15 +08:00,51.79999924,62.29333496,64.00233459,27.41633415,261.7333374,1.933333278,446.7000122,1,0.0,0.0025665384615384617,0.101075,0.0,0.01757,44.51396942,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.00498199,0.0,27.01370049,999.9000244,27.5,0.0,264.6998901,1.510107875,467.0942078,99.80002594,0,0
2021-12-17 05:20 +08:00,23.79999924,62.42333221,64.06500244,27.41466713,261.7333374,1.899999976,449.0666809,1,0.0,0.0025665384615384617,0.101075,0.0,0.01758,44.04635239,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.00498199,0.0,27.01370049,1000.099976,26.89997292,0.0,326.583313,2.909355164,466.0948792,100.0,0,0
2021-12-17 05:25 +08:00,20.10000038,63.71333313,63.96766663,27.53766632,255.1966705,2.166666746,460.1000061,1,0.0,0.0025665384615384617,0.103515,0.0,0.01563,65.15801239,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,93.00498199,0.0,27.01370049,1000.200012,26.59999847,0.0,169.2027588,0.180029437,465.8947449,100.0,0,0
2021-12-17 05:30 +08:00,20.0,62.51666641,63.55199814,27.6716671,252.3266602,2.466666698,471.8666687,1,0.0,0.0025665384615384617,0.103515,0.0,0.01758,50.47416687,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,92.50338745,0.0,27.01370049,1000.200012,26.39999962,2.999450684,315.0863647,2.609571457,462.29599,100.0,0,0
2021-12-17 05:35 +08:00,20.03333282,62.01666641,63.16366577,27.76233292,250.0766602,2.200000048,476.6666565,1,0.0,0.0025665384615384617,0.06705666666666667,0.0,0.01757,55.8002243,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,92.50338745,0.0,27.01370049,1000.200012,26.00161552,0.0,241.9383698,1.690000057,459.9004517,100.0,0,0
2021-12-17 05:40 +08:00,20.06896591,62.11724091,63.24586105,27.78655243,237.8965454,2.137931108,475.6896667,1,0.0,0.0025665384615384617,0.06705666666666667,0.0,0.01563,60.6605835,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,92.50338745,0.0,27.01370049,1000.200012,25.79997253,0.0,320.2923279,1.130123973,458.4978027,100.0,0,0
2021-12-17 05:45 +08:00,20.0,62.41666794,63.12666702,27.82033348,245.9533386,2.166666746,479.0,1,0.0,0.0025665384615384617,0.06705666666666667,0.0,0.01758,73.05065918,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,92.50338745,0.0,27.01370049,1000.200012,25.50161552,0.0,302.6943054,2.614333391,457.4950562,100.0,0,0
2021-12-17 05:50 +08:00,20.0,62.30666733,63.11199951,27.79199982,253.2799988,2.066666603,485.4666748,1,0.0,0.0025665384615384617,0.101075,0.0,0.01758,50.47319031,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,92.50338745,0.0,27.01370049,1000.400024,25.29999924,0.999883533,307.0004272,3.059869528,456.098877,100.0,0,0
2021-12-17 05:55 +08:00,20.0,62.24333191,63.54700089,27.79366684,250.6933289,1.733333349,484.3999939,1,0.0,0.0025665384615384617,0.101075,0.0,0.01562,44.51430511,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,92.00772858,0.0,27.01370049,1000.400024,25.29999924,0.0,289.5014343,0.330114961,456.4985962,100.0,0,0
2021-12-17 06:00 +08:00,20.0,61.83333206,64.49966431,27.68366623,245.8933258,2.166666746,481.0333252,1,0.0,0.0025665384615384617,0.10205,0.0,0.01758,50.47190094,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,92.00772858,0.0,27.01370049,1000.400024,25.29999924,0.0,83.9587326,0.51003027,455.499115,100.0,0,0
2021-12-17 06:05 +08:00,20.0,62.31666565,65.40699768,27.46733284,231.2799988,2.533333302,473.9666748,1,0.0,0.0025665384615384617,0.10205,0.0,0.01758,55.8002243,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,92.00772858,0.0,27.01370049,1000.400024,25.09999466,0.0,314.2980042,0.880010962,455.6990051,100.0,0,0
2021-12-17 06:10 +08:00,20.0,63.00333405,67.3216629,27.0043335,229.6733398,2.566666603,463.5333252,1,0.0,0.0025665384615384617,0.06706,0.0,0.01562,37.6218338,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,92.00772858,0.0,27.01370049,1000.200012,24.79999924,0.0,307.2897949,3.169559717,454.4998169,100.0,0,0
2021-12-17 06:15 +08:00,20.0,62.63999939,68.27400208,26.63500023,267.0233459,2.5,449.0333252,1,0.0,0.0025665384615384617,0.06706,0.0,0.01758,55.71215057,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,92.00772858,0.0,27.01370049,1000.200012,24.79999924,0.0,279.6505737,1.231653333,454.2996216,100.0,0,0
2021-12-17 06:20 +08:00,20.0,62.98666763,68.56099701,26.35066605,288.6700134,2.033333302,437.8999939,1,0.0,0.0025665384615384617,0.06706,0.0,0.01758,50.47319031,100.0,26.5,7.795683861,0.0,0.0,26.10691833,17,0.0,90.98083496,0.0,27.01370049,1000.400024,24.84916878,0.0,250.6104431,0.633920968,453.6998901,100.0,0,0
2021-12-17 06:25 +08:00,20.0,62.63666534,68.74666595,26.26733398,294.0033264,2.200000048,430.8999939,1,0.0,0.0025665384615384617,0.10107,0.0,0.01562,50.47319031,100.0,26.5,7.795683861,0.0,0.0,25.95810318,17,0.0,90.98083496,0.0,27.01370049,1000.301636,24.89999962,0.0,308.880188,1.564422607,454.2897949,100.0,0,0
2021-12-17 06:30 +08:00,20.0,62.7266655,68.23766327,26.32333374,293.563324,1.733333349,425.1666565,1,0.0,0.0025665384615384617,0.10107,0.0,0.01758,44.69960022,100.0,26.5,7.795683861,0.0,0.0,25.95810318,17,0.0,90.98083496,0.0,26.91338348,1000.301636,24.89999962,0.0,228.5792847,0.758423448,454.4864197,100.0,0,0
2021-12-17 06:35 +08:00,21.06896591,62.73448181,67.7803421,26.48034477,278.8551636,1.586206913,421.7241516,1,0.0,0.0025665384615384617,0.1001,0.0,0.01758,55.71250916,100.0,26.5,7.795683861,0.0,0.0,25.95810318,17,0.0,90.98083496,0.0,26.91338348,1000.398376,25.0,0.0,300.2901001,2.733609676,454.0899048,100.0,0,0
2021-12-17 06:40 +08:00,22.8928566,61.86428452,66.28071594,27.00607109,231.8249969,1.678571463,425.3928528,1,0.0,0.0025665384615384617,0.1001,0.0,0.01562,55.8002243,100.0,26.5,7.795683861,0.0,0.0,25.95810318,17,0.0,90.98083496,0.0,26.91338348,1000.400024,25.20000076,0.0,298.5204163,1.415969849,454.9059753,100.0,0,0
2021-12-17 06:45 +08:00,20.0,62.54666519,64.81900024,27.4193325,248.9766693,1.799999952,434.0333252,1,0.0,0.0025665384615384617,0.103025,0.0,0.01758,55.8002243,100.0,26.5,7.795683861,0.0,0.0,25.95810318,17,0.0,90.98083496,0.0,26.91338348,1000.400024,25.39670372,0.0,300.6016541,1.015328884,455.4891357,100.0,0,0
2021-12-17 06:50 +08:00,20.0,62.35666656,64.56999969,27.67466736,258.0299988,1.966666698,449.7333374,1,0.0,0.0025665384615384617,0.103025,0.0,0.01758,37.83362198,100.0,26.5,7.795683861,0.0,0.0,25.81192589,17,0.0,90.48434448,0.0,26.91338348,1000.599976,25.49834251,0.0,292.1550598,1.75999999,456.0889282,100.0,0,0
2021-12-17 06:55 +08:00,20.0,62.63333511,64.72566986,27.7436676,240.4299927,2.066666603,464.2999878,1,0.0,0.0025665384615384617,0.00098,0.0,0.01563,55.8002243,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.91338348,1000.700012,25.5,0.0,290.0812683,0.424281269,456.8821106,100.0,0,0
2021-12-17 07:00 +08:00,20.0,62.38333511,64.97399902,27.72933388,233.8266602,2.066666603,470.9333191,1,0.0,0.0025665384615384617,0.10254,0.0,0.01757,60.58045959,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81529045,1000.700012,25.5016613,0.0,315.8024292,0.319138944,456.3220215,100.0,0,0
2021-12-17 07:05 +08:00,20.0,62.33666611,64.77600098,27.61633301,270.8999939,1.966666698,470.1333313,1,0.0,0.0025665384615384617,0.10254,0.0,0.02539,50.47319031,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1000.896729,25.5,4.98351717,93.8829422,0.591648281,457.6948853,100.0,0,0
2021-12-17 07:10 +08:00,20.0,62.32666779,64.08567047,27.67333412,258.4400024,1.733333349,468.4333191,1,0.0,0.0025665384615384617,0.100585,0.0,0.02539,44.51317596,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1000.900024,25.60000038,8.983384132,273.6173706,1.132960677,458.6911011,100.0,0,0
2021-12-17 07:15 +08:00,20.5,62.12333298,63.60599899,27.78466606,310.2799988,1.5,471.7333374,1,0.0,0.0025665384615384617,0.100585,0.0,0.0254,44.51317596,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1001.198364,25.60165596,2.016549826,301.5980835,1.483641028,458.6878357,100.0,0,0
2021-12-17 07:20 +08:00,22.63333321,62.26333237,63.1313324,27.88666725,316.8200073,1.299999952,475.5,1,0.0,0.0025665384615384617,0.100585,0.0,0.02539,50.26219177,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1001.200012,25.70000076,2.983583212,300.2007751,3.003404856,457.9078674,100.0,0,0
2021-12-17 07:25 +08:00,21.20689583,61.91724014,62.8344841,27.89034462,254.7448273,1.103448272,476.1379395,1,0.0,0.0025665384615384617,0.100585,0.0,0.02539,50.56153107,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1001.301636,25.60000038,9.950250626,303.8528137,1.840100169,457.5049133,100.0,0,0
2021-12-17 07:30 +08:00,20.5,61.51428604,62.80928421,27.85642815,337.1357117,1.321428537,474.8214417,1,0.0,0.0025665384615384617,0.06771,0.0,0.02539,55.71250916,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1001.400024,25.69835472,12.95060158,288.7319031,1.539999962,458.4846497,100.0,0,0
2021-12-17 07:35 +08:00,20.0,62.41333389,62.83300018,27.81966591,356.4533386,1.133333325,473.4666748,1,0.0,0.0025665384615384617,0.06771,0.0,0.02734,50.47319031,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1001.599976,25.5,24.01638794,281.6408997,0.986722529,458.681366,100.0,0,0
2021-12-17 07:40 +08:00,71.90000153,62.31666565,62.62799835,27.83533287,354.6066589,1.366666675,473.2000122,1,0.0,0.0025665384615384617,0.06771,0.0,0.02539,50.64129257,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1001.601624,25.5,35.0,258.2567139,1.082739949,457.5048828,100.0,0,0
2021-12-17 07:45 +08:00,48.73333359,62.02000046,62.55699921,27.82900047,356.8966675,1.200000048,470.5666809,1,0.0,0.0025665384615384617,0.10205,0.0,0.02539,60.5811882,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1001.700012,25.5,44.0,291.4920654,1.415180087,458.710907,100.0,0,0
2021-12-17 07:50 +08:00,20.20000076,62.18000031,62.78066635,27.73333359,361.3733215,0.966666639,466.0666809,1,0.0,0.0025665384615384617,0.10205,0.0,0.02539,60.58061981,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1001.900024,25.49834251,53.91708374,264.3703003,0.717180908,459.9071655,100.0,0,0
2021-12-17 07:55 +08:00,20.0,62.21333313,62.67533493,27.73500061,369.8866577,1.0,464.6000061,1,0.0,0.0025665384615384617,0.10156,0.0,0.02539,60.86932373,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1001.900024,25.5,67.93431854,290.6604004,2.599950552,460.4871521,100.0,0,0
2021-12-17 08:00 +08:00,20.0,62.37333298,62.78833389,27.68933296,356.6666565,0.933333337,463.3999939,1,0.0,0.0025665384615384617,0.10156,0.0,0.02539,73.33384705,100.0,26.5,7.795683861,0.0,0.0,25.80946159,17,0.0,90.48434448,0.0,26.81363297,1002.099976,25.59834671,83.9669342,238.7453003,0.800661325,459.8972168,100.0,0,0
2021-12-17 08:05 +08:00,20.0,62.71333313,62.72766495,27.69766617,310.9700012,0.833333313,461.0333252,1,0.0,0.018289090909090908,0.06836,1.534528858,0.13868,1152.768799,100.0,26.5,60.96496201,53.08658218,31.36956215,18.4818325,17,86.74501038,84.03538513,112.2552185,25.22321701,1002.299988,25.60000038,90.96713257,316.4936218,0.445659995,460.1135864,100.0,0,0
2021-12-17 08:10 +08:00,20.0,62.52666855,62.6503334,27.72999954,361.8433228,0.966666639,461.7000122,1,0.0,0.018289090909090908,0.06836,2.201535489,0.13867,1186.133911,100.0,26.5,49.27530289,42.85392761,32.05747986,16.49866486,17,84.71657562,91.83280182,120.4554291,18.72614098,1002.299988,25.70000076,90.02484894,80.81499481,0.370000005,459.7106323,100.0,0,0
2021-12-17 08:15 +08:00,20.10000038,62.41999817,62.89466476,27.64500046,384.6766663,1.0,459.2666626,1,0.0,0.018289090909090908,0.06836,1.801963457,0.13867,1192.0448,100.0,26.5,50.69282913,44.26200867,32.25552368,16.83994102,17,88.54082489,92.9018631,120.4554291,18.89488411,1002.301636,25.70000076,55.06599808,283.3308105,2.34980607,461.4932556,100.0,0,0
2021-12-17 08:20 +08:00,20.0,62.90345001,62.87862015,27.64999962,320.1896667,0.827586234,452.758606,1,0.0,0.018289090909090908,0.101565,1.57913303,0.13672,1180.673096,100.0,26.5,50.58707428,45.16978836,32.54600143,17.14697838,17,89.22499084,93.89674377,120.4554291,19.02158165,1002.5,25.70000076,45.98338318,191.3462219,1.143519521,461.6965332,100.0,0,0
2021-12-17 08:25 +08:00,20.0357151,62.33571243,62.86178589,27.62785721,328.8392944,0.964285731,450.1428528,1,0.0,0.018289090909090908,0.101565,1.868293455,0.13867,1189.026733,100.0,26.5,50.85625458,45.24754333,32.70513916,16.99957085,17,87.64479828,94.66982269,120.4554291,18.96682549,1002.5,25.89834213,64.93367004,253.4738159,0.654592991,462.3970032,100.0,0,0
2021-12-17 08:30 +08:00,20.0,62.70666504,62.80599976,27.62466621,249.0700073,1.0,452.1000061,1,0.0,0.018289090909090908,0.103025,1.667374706,0.13867,1200.265137,100.0,26.5,49.39207077,43.11569977,32.70513916,16.84714699,17,88.17301941,94.91992188,120.4554291,18.90897942,1002.696716,26.0,75.95069885,356.1539001,0.512300611,462.0897522,100.0,0,0
2021-12-17 08:35 +08:00,20.0,62.97999954,62.74633408,27.64133263,203.4133301,1.066666722,453.3333435,1,0.0,0.018289090909090908,0.103025,1.88646162,0.13867,1269.432129,100.0,26.5,51.69476318,46.49181366,33.31483459,17.15192795,17,93.52973938,94.91992188,120.2055511,18.97157478,1002.700012,26.0,101.9169159,302.5481873,0.272628367,462.3128357,100.0,0,0
2021-12-17 08:40 +08:00,20.0,62.67333221,62.80833435,27.64466667,262.9299927,1.433333278,450.1666565,1,0.0,0.018289090909090908,0.100585,1.684771384,0.13868,1187.661377,100.0,26.5,49.86375809,43.99001312,32.6364212,17.12863731,17,86.66287231,94.91992188,120.30793,18.74245071,1002.700012,26.10000038,109.9176712,296.7467041,0.541646659,462.7006836,100.0,0,0
2021-12-17 08:45 +08:00,20.0,62.94666672,62.70566559,27.64900017,315.1933289,1.133333325,448.8333435,2,0.0,0.018289090909090908,0.100585,1.408618951,0.13867,1223.181396,100.0,26.5,52.06729507,46.29166412,32.6364212,17.13225365,17,89.22748566,94.91992188,120.30793,18.97886848,1002.801025,26.19893646,132.9574127,313.4070435,0.560000002,464.4803772,100.0,1,1
2021-12-17 08:50 +08:00,20.03333282,62.46666718,62.60666656,27.68899918,311.3233337,1.100000024,443.7000122,1,0.0,0.018289090909090908,0.00098,1.957602855,0.13867,1220.473755,100.0,26.5,51.24534607,45.15716171,32.57049179,16.98358154,17,87.44697571,94.91992188,120.1593552,18.87127495,1002.900024,26.39670944,155.9013062,142.3686829,0.075428396,463.6923828,100.0,1,1
2021-12-17 08:55 +08:00,20.03333282,62.65000153,62.54499817,27.6906662,371.5666809,1.166666627,440.6666565,1,0.0,0.018289090909090908,0.101565,1.659837631,0.13867,1200.828491,100.0,26.5,51.3932724,46.16711044,33.09019089,17.13478279,17,89.65267944,94.91992188,122.1722794,18.87127495,1002.900024,26.5,158.8670654,290.3853455,0.100000001,465.2916565,100.0,0,0
2021-12-17 09:00 +08:00,20.16666603,62.59999847,62.50466537,27.673666,342.4599915,1.166666627,437.7000122,1,0.0,0.06770666666666666,0.101565,1.96554028,0.13867,1194.832275,100.0,26.5,51.50160599,45.31274796,32.58558273,16.83471107,17,89.80852509,94.91992188,120.1911545,18.85842705,1003.09668,26.70000076,202.9673309,357.5074158,0.379999995,466.8745728,100.0,0,0
2021-12-17 09:05 +08:00,20.63333321,62.41333389,62.38399887,27.70499992,255.2833405,1.200000048,434.6333313,1,0.0,0.06770666666666666,0.10156,1.650264609,0.13868,1109.720947,62.95228195,26.5,52.08320236,46.37556458,32.6161499,17.13921356,17,89.36315155,94.91992188,120.0484772,18.98089027,1003.198364,26.70000076,210.9833679,28.79360008,0.183306471,468.9134521,100.0,0,0
2021-12-17 09:10 +08:00,23.27586174,62.82413864,62.47793198,27.68103409,206.1689606,1.379310369,433.241394,1,0.0,0.06770666666666666,0.10156,0.912406361,0.13867,644.3341675,37.25894165,26.5,50.18523788,43.81665421,31.10392952,16.68042374,17,78.36051941,94.91992188,120.0484772,18.86591148,1003.200012,27.00103188,131.3197479,321.6793823,0.427421421,471.2792358,100.0,1,1
2021-12-17 09:15 +08:00,60.4642868,61.83214188,62.74821472,27.5803566,185.7785645,1.392857194,432.8928528,3,0.200073,0.0615225,0.09961,0.370041623,0.13867,265.4060059,13.56258011,26.5,47.86449814,41.73976898,29.48055649,16.8318119,17,69.05590057,94.91992188,120.0484772,18.73634338,1003.396729,27.20000076,36.03289795,256.4656067,0.158718348,471.1023865,100.0,1,2
2021-12-17 09:20 +08:00,20.03333282,63.04666519,63.01699829,27.48633385,170.8366699,1.5,428.4333191,5,0.0,0.0615225,0.09961,0.339171816,0.13672,322.4942017,18.79111671,26.5,48.7390213,42.77603531,29.47343254,17.13464355,17,72.10758972,94.91992188,119.9067612,18.84930038,1003.398376,27.20000076,25.09939957,327.2018127,1.030060053,470.4960632,100.0,1,3
2021-12-17 09:25 +08:00,20.0,63.02000046,63.10233307,27.47366714,166.2200012,1.333333373,427.7333374,1,0.0,0.0615225,0.00098,0.680574786,0.13867,567.4995117,33.22434616,26.5,49.68620682,43.77559662,30.48777008,17.13464355,17,78.54366302,94.91992188,119.9043732,18.84930038,1003.400024,27.10165024,29.95050049,273.1533813,0.356104821,469.0880737,100.0,1,4
2021-12-17 09:30 +08:00,20.0,63.25666809,63.4620018,27.39466667,211.9266663,1.233333349,431.3666687,1,0.0,0.0615225,0.04101,1.002139654,0.13867,649.7584229,37.9252739,26.5,50.79854965,44.62428665,30.90439606,17.13578606,17,76.94015503,94.91992188,119.9043732,18.93992233,1003.400024,27.09964943,46.9649353,238.4096222,0.458983153,468.4936523,100.0,1,4
2021-12-17 09:35 +08:00,20.0,63.17333221,62.96099854,27.56500053,244.3899994,1.100000024,433.7666626,2,0.0,0.10157,0.10156,1.020579612,0.13867,641.9759521,37.16708755,26.5,49.97803116,44.0032196,30.90439606,17.13865471,17,77.44101715,94.91992188,119.9043732,18.88760757,1003.400024,27.20000076,178.2989349,134.2142181,0.136226818,468.4936523,100.0,1,4
2021-12-17 09:40 +08:00,20.0,62.68999863,62.79633331,27.62133408,242.4600067,1.266666651,435.6666565,3,0.0,0.06054,0.06153,0.790986359,0.13868,637.2528687,37.16708755,26.5,49.92864227,44.56155014,30.90439606,17.14095879,17,77.49830627,94.91992188,119.9043732,18.84558105,1003.400024,27.20000076,35.11785126,132.6742706,0.65775013,468.2969666,100.0,1,4
2021-12-17 09:45 +08:00,20.03333282,62.37666702,62.78266525,27.61800003,236.2033386,1.066666722,435.5,1,0.0,0.10059,0.2041,0.909378026,0.13867,643.9108887,37.16708755,26.5,50.33440399,44.4219017,30.90439606,16.93468857,17,78.01386261,94.91992188,119.9043732,18.8884964,1003.400024,27.10000038,37.17025375,226.9922333,0.659884632,468.0257263,100.0,1,4
2021-12-17 09:50 +08:00,20.10000038,62.99000168,62.80166626,27.61466599,222.1333313,0.966666639,433.3666687,3,0.0,0.10059,0.100095,1.060837107,0.13867,641.1786499,37.16708755,26.5,48.88976669,43.08578873,30.90439606,17.13250542,17,77.15213776,94.91992188,119.9043732,18.85767174,1003.400024,27.00166512,101.3673172,316.5239258,0.99701333,467.4973145,100.0,1,4
