timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-17 09:55 +08:00,20.0,62.82666779,62.75966644,27.62299919,209.4799957,1.066666722,429.6666565,2,0.0,0.00097,0.100095,1.013672224,0.13867,635.7692871,37.16708755,26.5,49.69708633,43.16759872,30.89100266,16.94209862,17,81.02765656,94.91992188,119.9043732,18.90548897,1003.400024,27.0,188.7359467,258.0801086,0.646303475,467.2432861,100.0,1,4
2021-12-17 10:00 +08:00,20.33333397,62.79666519,62.76800156,27.6123333,198.6433258,1.200000048,429.7000122,1,0.0,0.1001,0.06738333333333334,0.917706314,0.13867,638.9081421,37.16708755,26.5,49.7279892,43.51771545,30.90658951,16.97928047,17,79.20015717,94.91992188,119.9043732,18.88691139,1003.400024,26.80166245,508.9894714,307.7922974,2.291496992,467.1075439,100.0,1,4
2021-12-17 10:05 +08:00,20.44444466,62.37036896,62.83444595,27.57814789,192.1222229,1.407407403,425.2592468,1,0.0,0.1001,0.06738333333333334,0.930539215,0.13086,634.121582,37.16708755,26.5,50.21986389,43.51219559,30.90658951,16.82577324,17,76.82349396,94.91992188,119.9043732,18.88905334,1003.5,26.85082817,117.3706131,281.2783508,1.556020021,469.2944641,100.0,1,4
2021-12-17 10:10 +08:00,20.0,62.87666702,62.92100143,27.52799988,185.5766602,1.100000024,421.8333435,1,0.0,0.10205,0.06738333333333334,0.831451496,0.13281,647.1845093,37.16708755,26.5,47.15189743,41.32235718,30.70593643,16.82315445,17,79.7137146,94.91992188,119.9043732,18.75246429,1003.5,26.40164375,48.91783524,299.0201721,3.673518896,466.5070801,100.0,1,4
2021-12-17 10:15 +08:00,20.0,63.12666702,62.89766693,27.53499985,179.0599976,1.233333349,421.3333435,1,0.0,0.10205,0.10205,0.956498451,0.13282,639.3660889,37.16708755,26.5,49.6236763,43.50392532,30.62131119,17.13229942,17,77.26773834,94.91992188,119.9043732,18.85946655,1003.5,26.29999924,139.7673798,260.8876038,0.806449831,462.1062927,100.0,1,4
2021-12-17 10:20 +08:00,20.0,62.61333466,63.10533524,27.49933243,172.2833405,1.133333325,423.2999878,2,0.0,0.10205,0.10205,0.904249765,0.13086,638.2435913,37.16708755,26.5,48.87268448,42.48354721,30.62131119,16.97768021,17,76.5984726,94.91992188,119.9043732,18.74627113,1003.5,26.29999924,270.4895325,239.0158234,0.189999998,461.2705383,100.0,1,4
2021-12-17 10:25 +08:00,20.0,62.75666809,63.16366577,27.49766731,165.9733276,1.299999952,424.6666565,2,0.0,0.10205,0.101565,0.917868705,0.13281,628.1719971,37.16708755,26.5,49.34331512,43.48501968,30.56987,16.98314285,17,78.4901123,94.91992188,119.9043732,18.85525894,1003.5,25.80163765,227.7378082,263.9735413,2.121798754,461.1097717,100.0,1,4
2021-12-17 10:30 +08:00,20.0,63.01333237,63.43500137,27.4003334,161.3699951,1.133333325,422.5,3,0.0,0.06771,0.101565,0.954126456,0.13086,642.1936035,37.16708755,26.5,48.2428627,42.3745079,30.56987,16.98070717,17,77.26193237,94.91992188,119.9043732,18.7461834,1003.5,26.0,668.5455933,333.3050537,0.952229559,463.6593323,100.0,1,4
2021-12-17 10:35 +08:00,20.23333359,62.91666794,64.93066406,27.38166618,156.4799957,1.066666722,423.3999939,2,0.0,0.06771,0.101075,0.720919477,0.13281,647.6897583,37.16708755,26.5,48.15058136,42.21450043,30.56987,17.12840271,17,75.21905518,94.91992188,119.9043732,18.7461834,1003.5,26.5,699.9835815,295.1863098,1.646196127,468.4706421,100.0,1,4
2021-12-17 10:40 +08:00,22.56666756,62.83000183,66.45866394,27.44433403,152.2100067,1.033333302,430.7333374,1,0.0,0.06771,0.101075,0.743152316,0.13086,635.0656738,37.16708755,26.5,50.2074852,44.32167053,30.56987,17.13087082,17,76.45806122,94.91992188,119.9043732,18.86742973,1003.5,26.69834328,530.3132324,260.98526,0.901822269,471.8756409,100.0,1,4
2021-12-17 10:45 +08:00,26.06666756,62.62666702,66.69766998,27.58766747,149.9100037,1.266666651,432.3999939,1,0.0,0.10156,0.00097,0.893750127,0.13281,650.4276733,37.16708755,26.5,50.2074852,44.32167053,30.56987,16.97643852,17,74.97464752,94.91992188,119.9043732,18.76583862,1003.5,27.29670906,657.9047241,255.3317413,1.548649669,476.8673096,98.51316071,1,4
2021-12-17 10:50 +08:00,32.40000153,62.54333496,67.3176651,27.64699936,148.206665,1.466666698,433.6000061,1,0.0,0.10156,0.19922,0.809572403,0.13282,642.5548096,37.16708755,26.5,47.43930054,40.98596954,30.56987,16.97643852,17,75.93254089,94.91992188,119.9043732,18.76583862,1003.301636,27.5983429,759.1491089,297.9151917,1.091099739,475.3503723,94.67845917,1,4
2021-12-17 10:55 +08:00,37.96551895,62.55862045,67.93000031,27.69379234,146.379303,1.965517282,439.4827576,2,0.0,0.101075,0.00098,0.90477075,0.13085,767.7886353,43.82756424,26.5,47.43141556,40.96631241,30.77902794,16.97643852,17,78.82858276,94.91992188,119.9043732,18.76583862,1003.400024,27.60164642,628.5567017,295.8669128,1.448188782,479.7120056,94.11481476,1,5
2021-12-17 11:00 +08:00,20.4642849,61.59285736,68.5921402,27.74749947,145.2642822,2.035714388,442.8928528,2,0.0,0.101075,0.10254,1.316430449,0.13282,940.706543,53.23215485,26.5,51.02085495,45.54242706,31.58829498,17.11592102,17,81.12675476,94.91992188,119.9043732,18.98588562,1003.299988,28.0983429,779.0,189.2888794,3.535059452,481.0882568,91.26135254,1,5
2021-12-17 11:05 +08:00,20.0,62.57333374,69.0633316,27.80566597,144.9733276,2.133333445,450.3999939,3,0.0,0.00098,0.10254,1.238197702,0.13281,925.2952271,53.24933243,26.5,49.09715271,43.32564545,31.58829498,16.96406555,17,81.62928772,94.91992188,119.9043732,18.87719917,1003.299988,28.60000038,718.7671509,245.2145691,0.594490826,481.454895,89.20166016,1,3
2021-12-17 11:10 +08:00,20.0,62.61999893,69.79499817,27.77400017,144.5733337,2.366666555,457.1333313,3,0.0,0.10156,0.100095,0.998299124,0.13477,759.5058594,44.00096893,26.5,47.33115387,41.94684982,31.1219635,16.96788979,17,78.30841064,94.91992188,119.9043732,18.87560081,1003.299988,28.70000076,804.3736572,194.379364,1.26142025,482.2746582,89.69999695,1,3
2021-12-17 11:15 +08:00,20.0,62.45999908,70.27899933,27.80200005,144.7400055,2.833333254,464.0666809,1,0.0,0.10156,0.100095,0.762189944,0.13476,648.3490601,37.78227615,26.5,47.93579102,41.94684982,30.61557579,16.96788979,17,75.82670593,94.91992188,119.9043732,18.87729645,1003.299988,28.70000076,409.222168,260.0001831,2.489548206,483.1040039,91.19503021,1,3
2021-12-17 11:20 +08:00,20.83333397,62.23333359,70.58933258,27.83666611,144.7366638,2.666666746,462.3999939,2,0.0,0.101565,0.1001,1.071259066,0.13281,662.6394043,37.78227615,26.5,50.17918396,44.05849457,30.61557579,17.12106133,17,75.79179382,94.91992188,119.9043732,18.87729645,1003.200012,28.70000076,612.3247681,161.6151733,0.567539334,482.4844055,91.60327911,1,3
2021-12-17 11:25 +08:00,23.66666603,62.04333496,71.055336,27.81733322,144.7366638,2.866666555,460.0333252,3,0.0,0.101565,0.1001,0.82335188,0.13477,735.2382202,42.34057236,26.5,50.00317764,44.05849457,30.76128387,16.97167587,17,77.63499451,94.91992188,119.9043732,18.87729645,1003.200012,28.70000076,175.1318665,201.7099457,1.243846655,481.4816284,92.0,1,3
2021-12-17 11:30 +08:00,26.73333359,62.63666534,71.3666687,27.82299995,144.7033386,2.900000095,462.8666687,2,0.0,0.10156,0.10205,1.065393871,0.13281,697.9840698,41.28765106,26.5,49.50580215,43.03632355,30.7637043,16.97167587,17,78.51052856,94.91992188,119.9043732,18.87729645,1003.101624,28.70000076,319.4194946,162.8869476,1.129999995,479.8787842,92.39668274,1,3
2021-12-17 11:35 +08:00,31.33333397,62.67666626,71.60866547,27.86700058,144.6499939,3.299999952,467.5,3,0.0,0.10156,0.10205,0.915239257,0.13477,707.3287354,41.28765106,26.5,51.06451797,45.38103867,30.7637043,17.12067032,17,78.7722168,94.91992188,119.9043732,18.87729645,1003.099976,28.60000038,231.5279846,227.5871582,1.85746038,478.8859863,93.29669952,1,3
2021-12-17 11:40 +08:00,34.26666641,62.9066658,71.83599854,27.90333366,144.6266632,3.066666603,469.9666748,3,0.0,0.100585,0.00098,0.983573792,0.13281,715.689209,41.28765106,26.5,47.60368729,41.27231216,30.7637043,16.81719971,17,78.88072205,94.91992188,119.9043732,18.76689911,1003.099976,28.49834061,112.232399,176.2916412,1.145020008,477.526123,94.89668274,1,3
2021-12-17 11:45 +08:00,42.96666718,61.94333267,72.0616684,27.93166733,122.1699982,2.933333397,475.4333191,3,0.0,0.100585,0.102535,1.039664424,0.13477,717.4088135,41.28765106,26.5,51.40892792,45.69685364,30.7637043,17.12272835,17,79.59660339,94.91992188,119.9043732,18.99049759,1003.099976,28.10000038,186.8344421,197.1141968,2.123000622,475.1105652,96.88965607,1,1
2021-12-17 11:50 +08:00,26.14814758,61.3407402,72.52592468,27.90074158,105.1370392,3.07407403,475.3333435,1,0.0,0.101075,0.102535,1.01712918,0.13476,706.6538086,41.28765106,26.5,48.95292664,43.38129044,30.90741348,16.97010994,17,79.56504059,94.91992188,119.9043732,18.77336693,1002.900024,28.19835854,270.7241211,183.5653534,1.779310465,475.8482361,97.30493164,1,2
2021-12-17 11:55 +08:00,20.0,62.09000015,72.93466949,27.85833359,105.0633316,3.200000048,478.8333435,3,0.0,0.101075,0.1001,0.935329948,0.13281,696.713562,42.27661133,26.5,48.94741821,42.3754158,30.75989914,16.97010994,17,78.24469757,94.91992188,119.9043732,18.77336693,1002.900024,28.20000076,155.2320709,187.8942719,1.707512856,473.7114563,95.91998291,1,5
2021-12-17 12:00 +08:00,20.0,61.90645218,73.25709534,27.83774185,105.0612869,3.387096882,479.7096863,2,0.0,0.100585,0.1001,1.215872098,0.13477,748.1743774,43.98646927,26.5,48.94741821,42.3754158,30.60302544,16.97010994,17,77.19939423,94.91992188,119.9043732,18.77336693,1002.801636,28.20000076,182.1484985,221.2736053,1.141649961,476.2969971,95.50330353,1,1
2021-12-17 12:05 +08:00,20.0,62.19333267,73.4466629,27.84300041,105.0100021,3.433333397,479.1000061,3,0.0,0.100585,0.101075,0.94380375,0.14062,707.8027344,45.12648773,26.5,49.41985703,43.40832138,30.58238983,16.97010994,17,78.65820313,94.91992188,119.9043732,18.88185883,1002.799988,28.59835434,146.3293304,161.8770752,1.897979617,475.8905029,94.40000153,1,1
2021-12-17 12:10 +08:00,20.06666756,62.13333511,73.70600128,27.8560009,105.0066681,3.566666603,478.9333191,2,0.0,0.06705666666666667,0.101075,1.081811513,0.14258,768.6883545,50.63311386,26.5,51.14033127,45.57030106,31.02651405,17.12021828,17,79.3675766,94.91992188,119.9043732,18.88185883,1002.799988,28.50331688,116.1989975,177.8377838,1.629999995,475.1074524,93.62155914,1,1
2021-12-17 12:15 +08:00,20.76666641,61.87666702,74.03900146,27.82866669,105.0199966,3.299999952,479.6666565,3,0.0,0.06705666666666667,0.00097,1.270709048,0.14258,764.9638062,50.63218307,26.5,49.06296921,43.31163788,30.88944244,16.81807709,17,78.2220993,94.91992188,119.9043732,18.75546837,1002.799988,28.29999924,172.2876434,206.4983521,1.962710738,474.3043518,95.30000305,1,1
2021-12-17 12:20 +08:00,22.23333359,61.90000153,74.30799866,27.83633423,104.956665,4.033333302,482.0666809,2,0.0,0.06705666666666667,0.101565,1.057489716,0.14063,691.1947021,45.01290894,26.5,51.38864136,45.53659058,30.60929489,17.13435173,17,77.34126282,94.91992188,119.9043732,18.86924744,1002.601624,28.29999924,309.6549072,216.0006714,1.006292701,474.8875732,96.09671021,1,1
2021-12-17 12:25 +08:00,24.12903214,61.83548355,74.52032471,27.84612846,104.9806442,3.935483932,484.7742004,4,0.0,0.1001,0.101565,0.960438476,0.14257,636.1513672,42.39084625,26.5,48.92901611,43.05454636,30.58086014,16.67711067,17,75.79471588,94.91992188,119.9043732,18.71456146,1002.599976,28.5,310.1313782,194.351059,2.124614239,474.0912476,94.39672089,1,3
2021-12-17 12:30 +08:00,23.46666718,61.95999908,74.7480011,27.84366608,105.0100021,4.166666508,486.9666748,1,0.0,0.1001,0.10498,0.867326126,0.14258,679.6467896,43.49829865,26.5,50.70194626,44.94057465,30.58086014,17.14917183,17,77.41707611,94.91992188,119.9043732,18.82292557,1002.400024,28.29999924,156.1966095,210.0379181,2.506660223,474.9007874,95.58654785,1,4
2021-12-17 12:35 +08:00,25.56666756,62.0233345,74.99666595,27.84300041,105.0199966,4.099999905,486.3999939,1,0.0,0.100585,0.10498,1.015541542,0.14063,672.7728271,43.49829865,26.5,47.65238571,41.08324432,30.58086014,16.46855927,17,78.55299377,94.91992188,119.9043732,18.73130226,1002.400024,28.49917603,294.1602173,196.668335,1.600741029,475.4676208,95.1024704,1,4
2021-12-17 12:40 +08:00,24.0,62.08889008,75.38555908,27.81481552,145.1555481,4.111111164,485.6296387,1,0.0,0.100585,0.101075,0.885393854,0.14257,682.3050537,43.49829865,26.5,48.9123497,43.44856644,30.81896019,16.81793213,17,78.5127182,94.91992188,119.9043732,18.76233482,1002.39917,28.89834213,281.7429504,249.6542206,0.701907039,475.2907715,90.91410065,1,4
2021-12-17 12:45 +08:00,20.0,62.3433342,75.56833649,27.87800026,144.8266602,4.699999809,492.0333252,2,0.0,0.06933666666666667,0.101075,0.929806661,0.14258,786.3845825,50.13350296,26.5,51.87125778,45.41374207,31.11294937,16.97828674,17,82.66254425,94.91992188,119.9043732,18.96197128,1002.299988,28.89835739,274.4268188,210.0194092,1.010385036,476.6671448,91.09014893,1,5
2021-12-17 12:50 +08:00,20.0,61.59666824,75.54733276,27.94499969,144.6199951,4.166666508,498.3666687,1,0.0,0.06933666666666667,0.101075,1.067196977,0.14063,735.3615112,47.32884216,26.5,49.12073135,43.22505951,31.59652519,16.97167397,17,80.73176575,94.91992188,119.9043732,18.72285271,1002.299988,29.20000076,937.0936279,197.1339874,1.27553153,476.6802063,89.41654968,1,5
2021-12-17 12:55 +08:00,20.1935482,62.01290512,75.63032532,28.0,144.4741974,4.032258034,500.8387146,2,0.0,0.06933666666666667,0.101075,0.870551095,0.14258,735.7027588,47.32884216,26.5,51.96611023,46.45539474,31.59652519,16.98040199,17,81.62378693,94.91992188,119.9043732,18.97537994,1002.101624,29.39999962,621.7098999,109.7494659,0.482603133,480.2524109,87.98353577,1,5
2021-12-17 13:00 +08:00,20.93333244,61.64333344,75.87200165,28.03700066,144.406662,4.266666889,503.1333313,1,0.0,0.100095,0.10205,1.157387747,0.14257,754.8753662,47.32884216,26.5,52.5957489,46.45539474,31.597826,16.97794914,17,80.4474411,94.91992188,119.9043732,18.97537994,1002.099976,29.39834213,259.7246704,182.5744324,2.162587404,479.8688354,87.7082901,1,5
2021-12-17 13:05 +08:00,22.53333282,61.84999847,76.3093338,28.0443325,144.3600006,4.866666794,504.3999939,1,0.0,0.100095,0.10205,0.939179898,0.13672,712.8342896,43.9206543,26.5,49.51550674,44.06316757,31.35741425,16.82394409,17,80.30625916,94.91992188,119.9043732,18.76083374,1001.900024,29.29999924,711.1539307,267.1673889,4.782153606,480.8422241,89.41306305,1,5
2021-12-17 13:10 +08:00,25.76666641,61.36999893,76.69799805,28.02499962,144.3800049,5.433333397,500.9666748,2,0.0,0.104005,0.103515,1.027667374,0.13477,690.1080322,45.01041031,26.5,52.62875366,47.26323318,31.19537544,17.12604904,17,79.05530548,94.91992188,119.8727951,18.99975204,1001.898376,29.39999962,424.506012,194.8144836,3.901156664,477.7293091,88.81328583,1,5
2021-12-17 13:15 +08:00,26.36666679,61.54999924,77.01833344,28.02833366,144.3300018,5.5,501.7999878,2,0.0,0.104005,0.103515,0.864676163,0.13672,688.2293091,45.01938629,26.5,49.50366592,43.88732529,31.06066895,16.81852531,17,78.45676422,94.91992188,119.8727951,18.73013496,1001.799988,29.29999924,491.9478455,235.8578796,1.671113253,479.3764648,89.89172363,1,5
2021-12-17 13:20 +08:00,29.29999924,61.79999924,77.11599731,28.06266594,144.2733307,5.666666508,503.4666748,2,0.0,0.10303,0.100585,0.992129772,0.13672,690.0891724,45.01938629,26.5,51.69508743,46.1219368,30.97872162,17.11736488,17,77.35695648,94.91992188,119.8727951,18.83700562,1001.799988,29.29999924,595.909668,202.1251221,1.436075568,480.0985413,90.49179077,1,5
2021-12-17 13:25 +08:00,29.66666603,61.65999985,77.80200195,27.97200012,144.2366638,5.933333397,502.6333313,2,0.0,0.10303,0.100585,0.811249618,0.13671,708.8746338,43.60785675,26.5,52.79823685,47.22127533,31.76790428,16.96722794,17,84.74294281,94.91992188,119.8727951,18.93976974,1001.601624,29.5,309.2955933,151.3203888,1.067679405,481.6788635,89.4099884,1,9
2021-12-17 13:30 +08:00,30.17241287,60.90689468,78.08792877,27.96793175,144.3517303,5.793103218,500.3448181,4,0.0,0.100095,0.101075,0.828391362,0.13672,683.1108398,43.68305206,26.5,53.41435242,47.22127533,32.39713287,16.96722794,17,88.33839417,94.91992188,119.8727951,18.93976974,1001.599976,29.45082474,535.484314,148.7617493,0.450824559,480.1051636,87.54588318,1,7
2021-12-17 13:35 +08:00,20.0,64.75714111,78.99428558,27.83964348,144.3107147,6.321428776,497.8214417,3,0.0,0.100095,0.101075,0.807408884,0.13672,669.0482788,43.280159,26.5,52.04733276,45.9189415,31.76627731,16.80783081,17,82.89830017,94.91992188,121.9862061,18.8317318,1001.599976,29.5,252.0997009,268.1110535,1.258867025,480.2952881,87.20332336,1,7
2021-12-17 13:40 +08:00,20.0,61.6566658,79.11100006,27.84199905,144.3666687,5.833333492,494.1666565,3,0.0,0.10205,0.101075,0.87120808,0.13672,674.880188,44.09833908,26.5,49.1858902,43.55611801,31.08280754,16.94804001,17,77.86126709,94.91992188,120.1393967,18.71222305,1001.400024,29.5,285.0,188.0114441,0.785664678,481.6616821,87.89021301,1,8
2021-12-17 13:45 +08:00,20.0,61.52666855,79.27733612,27.81233406,144.3366699,6.099999905,500.3333435,2,0.0,0.10205,0.101075,0.87700858,0.13477,683.2780762,45.57884598,26.5,52.50764465,46.91678238,31.75008583,17.09463882,17,83.63640594,94.91992188,120.0489578,18.93607712,1001.400024,29.39999962,230.6227112,201.6789856,2.218359709,478.5090637,87.09179688,1,7
2021-12-17 13:50 +08:00,20.0,61.63000107,79.24633026,27.82133293,144.3300018,5.933333397,502.6000061,9,0.0,0.102055,0.10254,0.821378086,0.13672,663.6304932,43.98287201,26.5,50.06530762,43.85554886,31.95542717,16.94305801,17,85.80873871,94.91992188,120.0489578,18.82835007,1001.29834,29.29999924,310.0660706,179.2301636,0.869744658,479.8788147,88.09835052,1,6
2021-12-17 13:55 +08:00,20.0,62.04000092,79.33066559,27.80200005,144.3899994,5.900000095,501.2333374,3,0.0,0.102055,0.10254,0.829913912,0.13671,684.9523926,41.37551117,26.5,50.06530762,43.85554886,32.49380493,16.94305801,17,89.06954956,94.91992188,119.8972397,18.82835007,1001.103333,29.29999924,331.4318542,204.0414276,1.840489268,480.0553894,86.70832062,1,9
2021-12-17 14:00 +08:00,21.56666756,61.42666626,79.1906662,27.81599998,144.3166656,5.400000095,499.3333435,5,0.0,0.104,0.20215,0.738377555,0.13672,737.1478271,42.94496155,26.5,51.15538406,44.86253738,32.49911499,17.09680557,17,88.07112885,94.91992188,119.8946686,18.82835007,1001.099976,29.5,268.7897339,286.0874023,0.74000001,481.0849609,85.09669495,1,9
2021-12-17 14:05 +08:00,27.63333321,61.87666702,79.00166321,27.83633423,144.2733307,5.266666889,504.3333435,2,0.0,0.104,0.00097,1.379358295,0.16211,972.0014038,56.51667023,26.5,53.05622101,46.91880035,33.28135681,17.09680557,17,89.88069916,94.91992188,119.8946686,18.92933846,1000.85083,29.40164948,419.7434387,254.7783813,1.537587047,480.4818115,86.43268585,1,9
2021-12-17 14:10 +08:00,30.60000038,61.79000092,78.77866364,27.88166618,144.3000031,5.466666698,506.0333252,5,0.0,0.1001,0.20606,1.636719135,0.16211,1232.832886,68.43318939,26.5,54.49516296,49.01495743,33.83895493,17.09680557,17,93.61768341,94.91992188,119.8946686,18.92933846,1000.801636,29.30164719,237.7197723,335.4131775,0.711593568,479.9052124,87.30989075,1,9
2021-12-17 14:15 +08:00,29.56666756,62.00999832,78.77033234,27.88599968,144.3033295,5.033333302,507.6666565,3,0.0,0.1001,0.10205,1.990621163,0.16406,1444.843872,82.59377289,26.5,53.50703049,47.91202164,34.94179916,16.94043159,17,102.0381088,94.91992188,119.8445892,18.81475449,1000.898376,29.20166588,204.3340149,242.4309692,0.976347327,479.2820435,88.19499969,1,8
2021-12-17 14:20 +08:00,32.93333435,62.11000061,78.70500183,27.91033363,144.3366699,5.466666698,509.7000122,3,0.0,0.103025,0.10205,1.918651268,0.16211,1497.449097,100.0,26.5,54.45275497,49.23528671,35.22353363,17.08971596,17,105.0843658,94.91992188,119.8636856,18.93416023,1000.796692,28.89999962,876.6696777,242.5103607,2.465780735,476.6967163,90.103302,1,9
2021-12-17 14:25 +08:00,23.74073982,61.09999847,78.43851471,27.97370338,144.3629608,5.333333492,513.9629517,3,0.0,0.103025,0.103025,1.955346448,0.16211,1500.143677,100.0,26.5,55.07849503,49.25463486,35.01040268,17.08971596,17,102.285759,94.91992188,119.8636856,18.93616486,1000.599976,29.39835167,879.8846436,214.9812927,2.007719994,480.6685791,87.70576477,1,9
2021-12-17 14:30 +08:00,20.0,61.45000076,78.32900238,28.00233269,144.2466736,5.333333492,514.6333618,4,0.0,0.10254,0.103025,2.344825409,0.16211,1487.460693,100.0,26.5,55.24232101,49.25463486,34.81557465,16.93953514,17,102.4683228,94.91992188,119.8636856,18.93616486,1000.400024,29.80165863,874.0910034,178.7864227,1.972449899,484.0920715,83.58339691,1,9
2021-12-17 14:35 +08:00,20.03333282,62.1566658,78.21166992,28.03466606,144.343338,5.433333397,515.5333252,3,0.0,0.10254,0.101075,2.089723524,0.16211,1388.887939,78.90844727,26.5,52.5158577,46.16029739,34.52173615,16.93759918,17,100.6816254,94.91992188,119.8636856,18.82880974,1000.400024,30.1975708,841.890625,82.2822113,0.463733673,485.6896973,82.82187653,1,9
2021-12-17 14:40 +08:00,21.0,61.80666733,78.42133331,28.00399971,144.4366608,5.366666794,515.2333374,4,0.0,0.00098,0.101075,1.808110706,0.16211,1219.836792,67.82992554,26.5,52.50817108,46.14338684,33.41421127,16.93759918,17,88.59022522,94.91992188,119.8636856,18.82880974,1000.301636,30.30166435,752.6150513,193.4222107,3.034535646,488.8883972,80.71498108,1,10
2021-12-17 14:45 +08:00,23.89999962,61.72333145,78.23133087,28.03800011,144.4433289,5.066666603,515.4333496,3,0.0,0.20508,0.101075,1.118038099,0.16406,786.2214966,44.90485764,26.5,50.70556641,44.15579605,32.20146179,16.93759918,17,85.30218506,94.91992188,121.8821411,18.82880974,1000.398376,29.79999924,129.0325623,239.8853912,0.373744011,485.7294006,84.90000153,1,10
2021-12-17 14:50 +08:00,26.96666718,61.46333313,78.09666443,28.0656662,144.456665,5.099999905,509.6666565,5,0.0,0.06868333333333333,0.101075,0.511640287,0.16211,419.4841614,25.72231865,26.5,49.74814224,43.1450386,30.94037437,16.93759918,17,79.22389984,94.91992188,119.8434143,18.82880974,1000.299988,29.90328407,611.1051636,106.4347992,0.748374343,484.7130432,83.40985107,1,10
2021-12-17 14:55 +08:00,29.39999962,61.79999924,78.06300354,28.05400085,144.4633331,5.233333111,505.7000122,3,0.0,0.06868333333333333,0.10205,0.491098834,0.16211,418.451416,24.22581291,26.5,50.69940186,45.17527008,30.94037437,17.08631516,17,77.20437622,94.91992188,119.8093796,18.82880974,1000.099976,30.00162697,334.9604187,235.5252838,1.469163775,485.289856,84.01302338,1,10
2021-12-17 15:00 +08:00,31.93333244,61.81999969,78.23033142,27.99033356,144.4466705,4.666666508,501.3999939,4,0.0,0.06868333333333333,0.10205,0.956641429,0.16211,728.4299316,41.6564827,26.5,53.42049026,47.61079025,31.6220417,17.08631516,17,82.55586243,94.91992188,119.8093796,18.93563461,999.9000244,29.80163956,267.9993591,174.2601471,0.680000007,483.6936951,84.5082016,1,9
2021-12-17 15:05 +08:00,34.90000153,61.59000015,78.28466797,27.97166634,144.4166718,4.766666889,494.3666687,5,0.200928,0.101075,0.101565,1.258362778,0.14063,974.944519,57.25576019,26.5,53.42049026,47.61079025,32.4785347,17.08631516,17,91.27039337,94.91992188,119.8093796,18.82269287,999.9000244,29.79999924,172.016449,223.6378784,0.32912755,481.298645,85.49588776,1,10
2021-12-17 15:10 +08:00,33.93333435,61.62333298,78.39366913,27.92333412,1.080000043,4.400000095,494.5333252,4,0.0,0.101075,0.101565,0.970507834,0.14257,754.348877,46.93859863,26.5,53.54821777,47.61079025,31.98409462,16.93669701,17,83.57801819,94.91992188,121.8915329,18.82269287,999.7999878,29.59917831,796.0623779,219.8964386,1.525675178,482.1063538,83.90822601,1,9
2021-12-17 15:15 +08:00,28.1785717,61.33571243,78.91999817,27.76678658,0.0,4.428571224,493.3571472,4,0.0,0.08203,0.20312,0.808886062,0.14063,658.7078857,41.57444,26.5,50.74437714,45.13072586,31.56746483,17.08340645,17,80.44353485,94.91992188,119.9342499,18.61478806,999.7999878,29.5008316,351.9417725,301.1991577,0.577484846,481.6599731,85.2929306,1,10
2021-12-17 15:20 +08:00,20.0,61.56551743,79.24137878,27.6631031,0.0,4.896551609,488.8965454,4,0.0,0.08203,0.00098,1.011485947,0.14062,711.522583,44.66454697,26.5,51.73099899,45.91575623,31.74591446,17.02919006,17,81.04771423,94.91992188,119.9342499,18.70092201,999.5999756,29.70000076,803.0230103,182.8643494,3.18441987,481.5172119,84.896698,1,10
2021-12-17 15:25 +08:00,20.0,61.51666641,79.25533295,27.65833282,0.0,4.366666794,485.8333435,3,0.0,0.15528,0.11426,1.044175047,0.14063,804.9906616,49.8385582,26.5,52.71762466,46.70078659,31.924366,16.97497177,17,81.65189362,94.91992188,119.9342499,18.78705597,999.7338867,29.79999924,342.7135925,252.7061615,3.243978024,481.3744812,85.05130005,1,10
2021-12-17 15:30 +08:00,20.0,61.58333206,79.36199951,27.62833405,0.0,4.599999905,482.7999878,4,0.0,0.08593,0.08593,1.188723649,0.14258,830.4431763,52.95621109,26.5,53.3134613,47.17488098,32.1456604,16.94222832,17,86.73620605,94.91992188,119.9342499,18.83907318,999.7000122,29.55040741,570.671936,228.536499,2.007238626,482.7892761,86.99755859,1,10
2021-12-17 15:35 +08:00,20.13333321,61.66999817,79.53533173,27.57666588,0.0,4.566666603,479.0666809,4,0.0,0.104005,0.20411,1.133989231,0.14062,834.3649292,51.84340286,26.5,53.93950272,48.18884277,32.26150513,16.94222832,17,84.5182724,94.91992188,119.9342499,18.83907318,999.7000122,29.29999924,314.8124695,324.1195679,1.47194469,483.4651489,89.69345093,1,10
2021-12-17 15:40 +08:00,21.29999924,61.86333466,79.72566986,27.52899933,0.0,4.699999809,475.7999878,4,0.0,0.104005,0.102535,0.992196881,0.14063,827.9514771,51.83418274,26.5,52.99043274,47.12126541,32.11434937,16.94222832,17,86.40468597,94.91992188,119.9342499,18.73771858,999.7000122,28.69861412,667.0415649,308.1761475,0.760948658,484.0900879,91.28614044,1,9
2021-12-17 15:45 +08:00,22.16666603,61.94666672,79.83133698,27.50399971,0.0,4.5,469.2999878,6,0.0,0.100585,0.102535,1.017133727,0.14062,816.475708,50.70341873,26.5,50.99668121,44.95962524,32.16466141,16.94464111,17,85.27675629,94.91992188,119.9342499,18.7534523,999.7000122,28.70000076,655.0,307.1555176,0.683351278,485.869873,88.80659485,1,9
2021-12-17 15:50 +08:00,23.06666756,61.95333481,79.98066711,27.46333313,0.0,4.699999809,468.0666809,5,0.0,0.100585,0.10205,1.228402452,0.14258,810.4464722,51.50357056,26.5,51.30973816,45.96143341,32.16501236,16.94464111,17,86.41170502,94.91992188,119.9342499,18.75550652,999.7999878,29.69668007,612.0,122.9996414,0.710995972,486.4826355,84.49501801,1,9
2021-12-17 15:55 +08:00,23.96666718,62.34000015,79.92633057,27.4829998,0.0,4.566666603,464.7000122,2,0.0,0.103515,0.10205,0.988762477,0.14063,841.2119751,52.53598785,26.5,51.78302765,45.97834396,32.16501236,16.94464111,17,85.20265961,94.91992188,119.9342499,18.8579464,999.6010742,29.99778748,545.1880493,271.9687805,1.339271545,491.0312805,81.81770325,1,9
2021-12-17 16:00 +08:00,24.29999924,61.88666534,80.16432953,27.42666626,0.0,4.5,462.2333374,7,0.0,0.103515,0.10254,0.908607535,0.14062,813.4103394,50.138134,26.5,50.17189026,43.94039917,31.97544098,16.94464111,17,81.68742371,94.91992188,119.9342499,18.74344635,999.7000122,29.79667854,598.8007813,73.54412842,0.307801902,487.8821106,82.70663452,1,8
2021-12-17 16:05 +08:00,23.2142849,61.01071548,80.1875,27.42321396,0.0,4.285714149,456.0,2,0.0,0.10254,0.10254,0.975696033,0.15039,838.3560181,51.12902832,26.5,50.17189026,43.94039917,32.01038361,16.94464111,17,86.58612823,94.91992188,119.9342499,18.84403801,999.8967285,29.50165367,604.2890625,289.758606,1.290741563,488.2951965,82.80496216,1,8
2021-12-17 16:10 +08:00,20.0,61.77241516,80.38034821,27.37517166,0.0,4.482758522,453.8965454,4,0.0,0.10254,0.10254,1.029045079,0.15235,814.1802368,50.87967682,26.5,50.32383347,44.92341614,31.90301514,16.94464111,17,83.54190826,94.91992188,119.878746,18.84572983,999.7999878,29.30330086,304.1650391,303.9844666,2.921222448,487.7184753,85.96533966,1,10
2021-12-17 16:15 +08:00,20.0,62.14333344,80.35900116,27.38699913,0.0,4.5,451.6333313,3,0.0,0.00098,0.10254,1.134941157,0.15039,948.4047852,56.83597565,26.5,51.23657227,44.93991089,32.48703766,16.94464111,17,87.76811218,94.91992188,120.0246353,18.84572983,999.7999878,29.10000038,325.9764404,226.5657501,1.652908921,486.2795105,86.59503174,1,8
2021-12-17 16:20 +08:00,20.0,61.88333511,80.23200226,27.42533302,0.0,4.300000191,449.3333435,9,0.0,0.20508,0.1001,1.064654478,0.15234,910.6377563,58.67322922,26.5,52.15234375,45.9418602,32.27874756,16.94464111,17,85.95674133,94.91992188,119.8963928,18.84572983,999.7000122,29.20000076,500.1292114,301.0819397,1.655006886,487.0496521,86.17900085,1,8
2021-12-17 16:25 +08:00,20.0,61.9366684,80.3259964,27.40866661,0.0,4.633333206,446.0333252,4,0.0,0.00097,0.1001,1.231354379,0.15039,916.3339233,59.03197479,26.5,52.64431763,47.0308609,32.54181671,16.94464111,17,88.15132904,94.91992188,119.8963928,18.84572983,999.7000122,29.0,454.3203735,272.7762756,0.900302768,484.6801147,87.58501434,1,9
2021-12-17 16:30 +08:00,20.39999962,61.92666626,80.33833313,27.41699982,0.0,4.733333111,443.5333252,2,0.0,0.10303,0.10156,1.093398357,0.15234,920.9009399,57.66284561,26.5,52.62617111,47.0308609,32.4597702,16.94464111,17,87.54727936,94.91992188,119.8963928,18.84572983,999.6016235,29.30162621,443.8941956,307.0430908,1.852356911,485.0635376,85.39349365,1,7
2021-12-17 16:35 +08:00,21.06666756,61.83000183,80.4363327,27.39900017,0.0,4.666666508,441.2000122,1,0.0,0.10303,0.10156,1.050491408,0.15039,798.4078369,51.29605865,26.5,49.47303391,43.95024872,31.90572739,16.94365501,17,84.10997772,94.91992188,119.9891891,18.74225807,999.7000122,29.29999924,170.1943512,206.3459473,1.911494613,483.4938354,86.11457825,1,5
2021-12-17 16:40 +08:00,22.29999924,61.90999985,80.44833374,27.40966606,0.0,4.5,443.7333374,2,0.0,0.103025,0.100585,1.061644708,0.1504,805.4817505,50.37130737,26.5,51.34177399,45.05034256,31.95866394,17.09534454,17,83.21996307,94.91992188,119.9891891,18.85082626,999.7000122,29.00163269,133.1469421,205.0845642,0.4336344,481.4815063,88.09020233,1,6
2021-12-17 16:45 +08:00,21.76666641,62.17666626,80.79066467,27.33333397,0.0,4.400000095,443.9333191,2,0.0,0.103025,0.100585,0.996201791,0.15234,783.0160522,50.41407013,26.5,51.98682404,46.06445313,32.10677338,17.09534454,17,84.0296402,94.91992188,119.9891891,18.85082626,999.6016235,28.79999924,344.2453918,223.1719208,1.079179883,478.8991089,88.69507599,1,6
2021-12-17 16:50 +08:00,22.83333397,61.90000153,80.7480011,27.35400009,0.0,4.5,439.7999878,1,0.0,0.10254,0.10254,0.861698317,0.15039,783.7059937,50.53644943,26.5,50.75392532,45.01193619,32.12891006,16.94538879,17,85.74658966,94.91992188,119.9891891,18.85082626,999.6016235,29.19837379,273.8372192,297.495575,1.491117477,479.6988831,87.50976563,1,5
2021-12-17 16:55 +08:00,23.76666641,61.92666626,80.71666718,27.38033295,0.0,4.233333111,440.0,1,0.0,0.10254,0.10254,0.894109984,0.15234,784.0799561,50.53644943,26.5,52.79434204,47.15407181,32.12891006,17.09651566,17,85.80225372,94.91992188,119.9891891,18.95386696,999.5999756,29.29999924,310.1779785,183.0270844,1.040453792,480.6819458,86.30485535,1,5
2021-12-17 17:00 +08:00,20.3214283,61.21071243,80.56571198,27.42428589,0.0,4.714285851,439.5714417,1,0.0,0.10303,0.101075,1.083965122,0.15039,815.4328003,51.68996429,26.5,51.34885025,45.13214111,31.97007751,16.9453125,17,85.43900299,94.91992188,119.9891891,18.8510437,999.5999756,29.59837151,295.217865,218.4082184,1.00999999,481.1213684,86.38859558,1,4
2021-12-17 17:05 +08:00,20.0,62.10689545,80.65275574,27.41586113,0.0,4.413793087,437.1724243,3,0.0,0.10303,0.101075,0.942672115,0.13282,806.3529663,50.44955826,26.5,49.85243607,44.06533813,32.08628082,16.9453125,17,84.39874268,94.91992188,120.4088516,18.8510437,999.5999756,29.5,224.7766724,303.2999878,1.015469432,483.0874634,85.99676514,1,4
2021-12-17 17:10 +08:00,20.0,62.06666565,80.77133179,27.39266586,0.0,4.400000095,437.6666565,2,0.0,0.10205,0.10205,1.129083195,0.13281,807.3566284,50.44955826,26.5,49.84395599,44.06533813,32.08628082,16.9453125,17,87.60971832,94.91992188,120.4088516,18.8510437,999.5999756,29.30163002,173.1468048,302.570282,1.160815477,480.894989,87.99347687,1,3
2021-12-17 17:15 +08:00,20.20000076,62.35333252,80.79033661,27.40133286,0.0,4.400000095,438.7333374,3,0.0,0.10205,0.10205,0.93906916,0.13281,787.1583862,50.65031052,26.5,50.4850235,45.10203171,31.89932442,17.09596825,17,86.33425903,94.91992188,120.4088516,18.8510437,999.5999756,29.10000038,122.1472244,320.1629028,0.466543347,480.0886841,89.19999695,1,4
2021-12-17 17:20 +08:00,21.70000076,61.98333359,80.75066376,27.42499924,0.0,4.800000191,434.7333374,2,0.0,0.10205,0.06836,0.892636199,0.13281,646.7420044,40.8529892,26.5,49.66209412,43.06312943,31.66593552,16.94731712,17,82.05033875,94.91992188,120.4088516,18.8510437,999.5999756,28.90163803,56.08188629,334.5440979,0.900992751,478.6893311,89.69508362,1,4
2021-12-17 17:25 +08:00,23.5,61.96333313,81.03700256,27.35733414,0.0,4.666666508,433.9666748,3,0.0,0.10205,0.06836,0.809079676,0.13282,632.5750732,39.98606491,26.5,48.84897614,43.0459671,31.41210747,16.94731712,17,77.88375092,94.91992188,120.4088516,18.8510437,999.7000122,28.80163574,7.032720089,285.5805969,1.833496571,477.6731262,90.89509583,1,5
2021-12-17 17:30 +08:00,26.39999962,61.99333191,80.92933655,27.40866661,0.0,4.900000095,435.2333374,1,0.0,0.10254,0.06836,0.759417086,0.13281,642.1217041,39.98606491,26.5,51.17661667,45.0476799,31.46381569,17.09606361,17,80.58926392,94.91992188,120.4769135,18.8510437,999.9000244,28.40162086,59.67573929,275.2946167,1.248164415,469.5459595,97.66757202,1,5
2021-12-17 17:35 +08:00,28.70000076,61.97000122,81.00933075,27.39666748,0.0,5.0,434.1333313,2,0.0,0.10254,0.10205,0.75580173,0.13281,625.6289673,39.25650024,26.5,48.70767593,42.62606049,31.30471802,16.778965,17,82.29009247,94.91992188,120.4769135,18.7022953,999.7999878,26.79999924,200.836731,312.9647827,2.397794485,470.0796814,100.0,1,6
2021-12-17 17:40 +08:00,32.03333282,61.96666718,81.0059967,27.40933418,0.0,4.900000095,431.5666809,1,0.0,0.102535,0.10205,0.771774703,0.13281,674.4199219,41.5318985,26.5,49.96347427,43.61526108,31.70917511,17.08930397,17,82.3175354,94.91992188,120.4769135,18.80524254,999.5,26.10161972,178.210556,289.8230896,0.992188931,463.5120239,100.0,1,6
2021-12-17 17:45 +08:00,34.23333359,62.04666519,81.06700134,27.39566612,0.0,5.066666603,429.2666626,1,0.0,0.102535,0.10205,1.247665799,0.13282,818.2012329,51.59509659,26.5,49.1256485,43.4515152,31.7555275,16.93259048,17,83.45010376,94.91992188,120.4769135,18.80524254,999.5,26.10000038,193.9836731,294.4640503,2.331753492,463.6990051,100.0,1,6
2021-12-17 17:50 +08:00,28.1785717,61.27500153,81.31607056,27.35607147,0.0,5.178571224,430.3214417,1,0.0,0.10254,0.10205,0.903238836,0.13281,738.2705078,46.54771805,26.5,49.75551987,44.46977615,31.53520775,16.93259048,17,80.38115692,94.91992188,120.4769135,18.80524254,999.5,26.29999924,158.048645,262.855072,1.590000033,464.6951294,100.0,1,5
2021-12-17 17:55 +08:00,20.0,62.02758789,81.20344543,27.38551712,0.0,4.965517044,426.9655151,1,0.0,0.10254,0.10205,0.713929204,0.13281,684.0137939,42.97976303,26.5,50.07992935,44.48684311,31.12067986,16.93259048,17,80.33296204,94.91992188,120.4769135,18.80524254,999.2999878,26.59836388,134.0490875,294.421875,1.031656265,466.0847778,100.0,1,4
2021-12-17 18:00 +08:00,20.0,61.88333511,81.34533691,27.36199951,0.0,5.0,425.7666626,1,0.0,0.10303,0.10205,0.984233558,0.13281,674.5043335,42.04392624,26.5,51.03318787,45.55392456,31.11758041,17.08240891,17,79.08032227,94.91992188,120.4769135,18.80524254,999.4000244,26.60000038,100.1153793,229.3461151,0.640878797,467.2709961,100.0,1,3
2021-12-17 18:05 +08:00,20.0,61.91851807,81.24666595,27.39111137,0.0,5.037036896,422.9259338,1,0.0,0.10303,0.06901333333333333,0.944392369,0.08985,702.0915527,43.11452484,26.5,51.33834839,45.55392456,31.11758041,17.08240891,17,79.01232147,94.91992188,120.4769135,18.80524254,999.4000244,26.79999924,78.08067322,357.3057861,0.76016134,466.8943481,100.0,1,3
2021-12-17 18:10 +08:00,20.0,60.65882492,81.61117554,27.3182354,0.0,5.352941036,423.5882263,1,0.0,0.06738333333333334,0.06901333333333333,0.655091222,0.08789,567.0805054,34.91591263,26.5,47.75527191,41.12099838,30.90296745,16.78045464,17,78.93704987,94.91992188,120.4769135,18.67464447,999.4000244,26.89999962,65.0330658,287.8943176,0.499754399,468.09375,100.0,1,3
2021-12-17 18:15 +08:00,20.0,61.22499847,81.36142731,27.37999916,0.0,5.357142925,422.7142944,2,0.0,0.06738333333333334,0.06901333333333333,1.140562812,0.08984,518.8021851,30.61560631,26.5,45.75933838,39.81846619,28.20128059,16.78173447,17,63.98468781,94.91992188,122.7100296,18.67464447,999.5999756,26.89999962,54.01616287,263.4360046,1.631476164,467.8938599,100.0,1,3
2021-12-17 18:20 +08:00,62.26666641,61.83333206,81.43933105,27.36533356,0.0,5.133333206,420.1333313,1,0.0,0.06738333333333334,0.102535,1.119223937,0.08985,497.8041382,30.61560631,26.5,44.77312469,38.74985886,28.02600861,17.07858467,17,61.55550766,94.91992188,120.7133789,18.67464447,999.6983643,27.0,45.03255844,292.4621277,3.145396709,468.8901978,100.0,1,4
2021-12-17 18:25 +08:00,20.0,62.6566658,81.39499664,27.37166595,0.0,5.333333492,418.2333374,1,0.0,0.100585,0.102535,1.219845817,0.08789,703.0914917,43.10573578,26.5,48.83888626,43.16300964,28.52809334,17.23046875,17,65.91660309,94.91992188,118.716217,18.90870857,999.7999878,27.19837379,38.03255844,321.2356262,0.81123209,468.8869934,99.7967453,1,5
2021-12-17 18:30 +08:00,20.0,62.06000137,81.34633636,27.38266754,0.0,5.0,419.3333435,2,0.0,0.100585,0.1001,1.55897797,0.08984,652.4318237,40.98090363,26.5,47.48298645,40.9444046,28.53246689,16.92859268,17,68.08894348,94.91992188,118.716217,18.67220688,999.9000244,27.20000076,31.0,324.5111694,0.635493279,469.4899597,98.79839325,1,5
2021-12-17 18:35 +08:00,20.0,62.08666611,81.53099823,27.32566643,0.0,5.300000191,419.2666626,2,0.0,0.10156,0.1001,0.365189161,0.08984,421.4058838,24.62980652,26.5,7.865644455,0.0,28.10065269,22.75561714,17,61.88635254,94.91992188,120.7278442,21.09681511,1000.096741,27.20000076,25.01631165,262.9332581,1.466361403,469.4832764,97.50978851,1,5
2021-12-17 18:40 +08:00,20.06666756,61.99666595,81.32033539,27.37166595,0.0,4.900000095,415.8666687,2,0.0,0.10156,0.00098,0.0,0.08789,205.5905151,8.510495186,26.5,7.865644455,0.0,27.3676281,23.98097801,17,56.67913437,94.91992188,120.7278442,24.71695137,1000.099976,27.20000076,20.01616478,294.0390015,3.070603132,469.6799622,96.70807648,1,4
2021-12-17 18:45 +08:00,21.0,62.29999924,81.39833069,27.33933258,0.0,5.066666603,413.2666626,1,0.0,0.06771,0.102535,0.0,0.08985,60.73558426,100.0,26.5,7.713397026,0.0,0.01528743,23.98097801,17,0.0,94.91992188,0.0,24.82003212,1000.198364,27.20000076,15.01626205,302.7210999,3.378045797,468.9129944,97.5,1,4
2021-12-17 18:50 +08:00,21.36666679,62.00999832,81.43599701,27.32500076,0.0,5.099999905,415.3333435,1,0.0,0.06771,0.102535,0.0,0.08984,73.33384705,100.0,26.5,7.713397026,0.0,0.01528743,23.6788578,17,0.0,94.91992188,0.0,24.4634819,1000.198425,27.20000076,10.01615143,307.434967,0.99115783,468.5166321,98.49677277,1,4
2021-12-17 18:55 +08:00,22.13333321,62.10666656,81.50700378,27.2943325,0.0,5.099999905,414.8666687,1,0.0,0.06771,0.102055,0.0,0.08789,73.26926422,100.0,26.5,7.713397026,0.0,0.01528743,23.52867508,17,0.0,94.91992188,0.0,24.24283981,1000.299988,27.10000038,6.0,287.9685974,2.701767921,468.1242065,99.40000153,1,4
2021-12-17 19:00 +08:00,22.82758713,62.10344696,81.37207031,27.3224144,0.0,5.241379261,413.7241516,2,0.0,0.103025,0.102055,0.0,0.08985,87.06090546,100.0,26.5,7.713397026,0.0,0.01528743,23.52867508,17,0.0,94.91992188,0.0,24.24283981,1000.398438,27.19838524,2.01615119,308.6273193,2.441910744,467.7037659,100.0,1,4
2021-12-17 19:05 +08:00,21.0714283,61.35357285,81.49250031,27.29249954,0.0,5.535714149,414.5,2,0.0,0.103025,0.10107,0.0,0.02148,65.15834808,100.0,26.5,7.713397026,0.0,0.01528743,23.52867508,17,0.0,94.91992188,0.0,24.24283981,1000.496704,27.10000038,0.0,308.8247986,0.872157931,468.7001038,100.0,1,4
2021-12-17 19:10 +08:00,62.29999924,62.22333145,81.32700348,27.32533264,0.0,4.966666698,414.7000122,1,0.0,0.101565,0.10107,0.0,0.02149,60.66123199,100.0,26.5,7.713397026,0.0,0.01528743,23.67611885,17,0.0,94.91992188,0.0,24.24283981,1000.5,27.10000038,1.016180277,327.1971741,0.299254566,469.4833679,100.0,1,3
2021-12-17 19:15 +08:00,20.0,62.15333176,81.24833679,27.33699989,0.0,4.633333206,414.4666748,2,0.0,0.101565,0.06771,0.0,0.02148,50.64048004,100.0,26.5,7.713397026,0.0,0.01528743,23.67795944,17,0.0,94.91992188,0.0,24.34980965,1000.696777,27.10000038,0.016297167,299.6643982,2.182236195,469.0675049,100.0,1,3
2021-12-17 19:20 +08:00,20.0,62.11333466,81.16000366,27.35766602,0.0,4.800000191,412.7999878,1,0.0,0.06770666666666666,0.06771,0.0,0.01953,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,23.82677841,17,0.0,94.91992188,0.0,24.44919205,1000.700012,27.20000076,0.0,265.2784424,0.705284059,469.2932739,100.0,1,2
2021-12-17 19:25 +08:00,20.0,62.04000092,81.13566589,27.36033249,0.0,5.0,414.4666748,1,0.0,0.06770666666666666,0.06771,0.0,0.02149,60.49588394,100.0,26.5,7.713397026,0.0,0.01528743,23.82677841,17,0.0,94.91992188,0.0,24.55004311,1000.801636,27.20000076,0.0,268.3933716,1.123183608,469.4997253,100.0,1,2
2021-12-17 19:30 +08:00,20.0,62.04666519,81.32566833,27.31200027,0.0,5.0,412.1666565,3,0.199341,0.06770666666666666,0.10205,0.0,0.02148,60.80365372,100.0,26.5,7.713397026,0.0,0.01528743,23.97529411,17,0.0,94.91992188,0.0,24.65135574,1000.898926,27.20000076,0.0,294.0897522,0.975687265,468.9067993,100.0,1,1
2021-12-17 19:35 +08:00,20.29999924,62.09000015,81.41432953,27.28066635,0.0,4.733333111,412.0333252,3,0.000732,0.103515,0.10205,0.0,0.02148,69.06001282,100.0,26.5,7.713397026,0.0,0.01528743,23.97529411,17,0.0,94.91992188,0.0,24.65306854,1000.799988,27.20000076,0.016325139,281.8056946,1.67547071,470.882843,99.20326233,1,2
2021-12-17 19:40 +08:00,21.26666641,62.02999878,81.33933258,27.29566574,0.0,4.666666508,411.2999878,3,0.0,0.103515,0.06868333333333333,0.0,0.02149,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,24.12488747,17,0.0,94.91992188,0.0,24.75955772,1000.898376,27.20000076,0.0,300.9770813,1.425071597,470.6694031,98.90000153,1,3
2021-12-17 19:45 +08:00,22.29999924,62.04000092,81.28866577,27.30599976,0.0,4.800000191,412.2333374,2,0.0,0.09961,0.06868333333333333,0.0,0.02148,55.88050842,100.0,26.5,7.713397026,0.0,0.01528743,24.12488747,17,0.0,94.91992188,0.0,24.85967064,1000.801636,27.3967514,0.0,264.8281555,0.918519914,470.0929565,98.90000153,1,3
2021-12-17 19:50 +08:00,22.63333321,62.15333176,81.17500305,27.32166672,0.0,4.900000095,413.4333191,2,0.0,0.09961,0.06868333333333333,0.0,0.01953,65.15834808,100.0,26.5,7.713397026,0.0,0.01528743,24.12488747,17,0.0,94.91992188,0.0,24.86133957,1001.0,27.29999924,0.0,228.0728149,1.136237144,470.4829407,99.20162964,1,3
2021-12-17 19:55 +08:00,23.22222137,61.35555649,81.19258881,27.31036949,0.0,4.888888836,410.6296387,2,0.0,0.00098,0.101565,0.0,0.02149,69.2627182,100.0,26.5,7.713397026,0.0,0.01528743,24.12488747,17,0.0,94.91992188,0.0,24.86133957,1001.200012,27.39999962,0.0,288.4463501,0.704880595,466.9222107,99.0,1,3
2021-12-17 20:00 +08:00,20.0,62.08000183,81.14800262,27.31066704,0.0,5.066666603,409.4666748,3,0.0,0.06705666666666667,0.101565,0.0,0.02148,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,24.12488747,17,0.0,94.91992188,0.0,24.96303749,1001.400024,27.39999962,0.0,277.4260254,1.166560769,471.2845764,98.80000305,1,2
2021-12-17 20:05 +08:00,20.0,62.00333405,81.25,27.27499962,0.0,4.699999809,407.4666748,2,0.0,0.06705666666666667,0.06673333333333333,0.0,0.02149,60.80530167,100.0,26.5,7.713397026,0.0,0.01528743,24.12488747,17,0.0,94.91992188,0.0,24.96303749,1001.599976,27.44999504,0.0,262.4052429,0.929991364,470.2961121,98.70001221,1,2
2021-12-17 20:10 +08:00,20.0,62.0233345,80.94599915,27.33833313,0.0,4.866666794,407.7333374,2,0.0,0.06705666666666667,0.06673333333333333,0.0,0.02148,62.90351105,100.0,26.5,7.713397026,0.0,0.01528743,24.2734375,17,0.0,94.91992188,0.0,24.96303749,1001.700012,27.39999962,0.0,265.2781677,1.317074418,469.8995361,99.40000153,1,3
2021-12-17 20:15 +08:00,20.06666756,61.99333191,80.97333527,27.32433319,0.0,4.633333206,407.5333252,2,0.0,0.051025,0.06673333333333333,0.0,0.02149,55.88037109,100.0,26.5,7.713397026,0.0,0.01528743,24.2734375,17,0.0,94.91992188,0.0,25.06088448,1001.700012,27.39999962,0.0,276.8750916,1.033591986,470.5057983,99.69999695,1,3
2021-12-17 20:20 +08:00,21.10000038,62.07333374,81.03533173,27.31033325,0.0,4.566666603,408.8999939,1,0.0,0.051025,0.10205,0.0,0.01953,69.36663818,100.0,26.5,7.713397026,0.0,0.01528743,24.2734375,17,0.0,94.91992188,0.0,25.06250954,1001.700012,27.39999962,0.0,93.54239655,1.03254962,471.0730896,100.0,1,3
2021-12-17 20:25 +08:00,22.29999924,61.95999908,80.99933624,27.3156662,0.0,4.966666698,408.7666626,1,0.0,0.051025,0.10205,0.0,0.02148,62.89899445,100.0,26.5,7.713397026,0.0,0.01528743,24.2734375,17,0.0,94.91992188,0.0,25.06250954,1001.900024,27.34999275,0.0,308.1057434,0.55495441,470.9022522,100.0,1,3
2021-12-17 20:30 +08:00,24.23333359,62.11333466,80.86799622,27.34066582,0.0,4.633333206,410.1666565,1,0.0,0.051025,0.06803333333333333,0.0,0.02149,65.15834808,100.0,26.5,7.713397026,0.0,0.01528743,24.2734375,17,0.0,94.91992188,0.0,25.16165733,1001.900024,27.29999924,0.0,293.5927124,1.376228809,470.4927368,100.0,1,3
2021-12-17 20:35 +08:00,29.39999962,62.1566658,80.91699982,27.3239994,0.0,4.766666889,411.2000122,2,0.0,0.06705666666666667,0.06803333333333333,0.0,0.02148,69.36663818,100.0,26.5,7.713397026,0.0,0.01528743,24.42305183,17,0.0,94.91992188,0.0,25.16329575,1002.198364,27.29999924,0.0,211.4524841,0.51453042,470.2928467,99.5,1,3
2021-12-17 20:40 +08:00,31.13333321,62.09666824,81.09866333,27.27233315,0.0,4.733333111,410.7666626,4,0.0,0.06705666666666667,0.06803333333333333,0.0,0.02148,69.36663818,100.0,26.5,7.713397026,0.0,0.01528743,24.42305183,17,0.0,94.91992188,0.0,25.16329575,1002.200012,27.29999924,0.0,183.9503174,1.26503408,470.092865,98.5499649,1,5
2021-12-17 20:45 +08:00,35.3103447,62.04482651,81.30896759,27.21241379,0.0,4.86206913,410.2758484,4,0.200928,0.06705666666666667,0.05078,0.0,0.02149,77.1552124,100.0,26.5,7.713397026,0.0,0.01528743,24.42305183,17,0.0,94.91992188,0.0,25.16329575,1002.400024,26.99997711,0.0,201.5998993,3.206577063,464.5147095,99.13343048,1,4
2021-12-17 20:50 +08:00,21.4285717,61.2678566,81.14535522,27.25321388,0.0,4.535714149,409.8571472,3,0.0,0.066895,0.05078,0.0,0.01953,69.48324585,100.0,26.5,7.713397026,0.0,0.01528743,24.42305183,17,0.0,94.91992188,0.0,25.16329575,1002.400024,26.79999924,0.0,190.0000153,2.669914007,463.3040771,100.0,1,4
2021-12-17 20:55 +08:00,20.0,61.98333359,80.99133301,27.28300095,0.0,4.566666603,409.2666626,4,0.0,0.066895,0.10254,0.0,0.02148,69.36663818,100.0,26.5,7.713397026,0.0,0.01528743,24.42305183,17,0.0,94.91992188,0.0,25.26222038,1002.533325,26.5333271,0.0,208.8313751,1.839962244,462.4983521,100.0,1,4
2021-12-17 21:00 +08:00,20.0,61.95999908,80.94766998,27.29366684,0.0,4.433333397,408.7666626,2,0.0,0.06641,0.10156,0.0,0.02149,69.36663818,100.0,26.5,7.713397026,0.0,0.01528743,24.42305183,17,0.0,94.91992188,0.0,25.26276398,1002.599976,26.40041351,0.0,220.2099152,2.028388262,462.0954895,100.0,1,4
2021-12-17 21:05 +08:00,20.0,62.01333237,80.95400238,27.29733276,0.0,4.300000191,408.2666626,2,0.0,0.101075,0.10254,0.0,0.01758,82.90776062,100.0,26.5,7.713397026,0.0,0.01528743,24.42305183,17,0.0,94.91992188,0.0,25.26276398,1002.700012,26.29999924,0.0,179.0985565,2.818247795,462.6960449,100.0,1,4
2021-12-17 21:10 +08:00,20.0,62.08000183,80.87799835,27.31766701,0.0,4.533333302,408.1333313,1,0.0,0.101075,0.101565,0.0,0.01562,65.35347748,100.0,26.5,7.713397026,0.0,0.01528743,24.42305183,17,0.0,94.91992188,0.0,25.26276398,1002.799988,26.05999756,0.0,194.1195679,1.834004402,463.6662598,100.0,1,4
2021-12-17 21:15 +08:00,20.0,62.13666534,81.00233459,27.28000069,0.0,4.466666698,407.7666626,2,0.0,0.10156,0.101565,0.0,0.01758,65.15834808,100.0,26.5,7.713397026,0.0,0.01528743,24.42305183,17,0.0,94.91992188,0.0,25.26276398,1002.799988,25.89999962,0.0,202.5905609,1.687332749,461.8963623,100.0,1,4
2021-12-17 21:20 +08:00,20.0,62.10333252,81.23332977,27.22566605,0.0,4.166666508,408.8666687,2,0.0,0.10156,0.00097,0.0,0.01758,65.35151672,100.0,26.5,7.713397026,0.0,0.01528743,24.42305183,17,0.0,94.91992188,0.0,25.26276398,1002.900024,25.79999924,0.0,205.915863,3.21702075,461.8866577,100.0,1,4
