timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-17 21:25 +08:00,20.86666679,61.96666718,81.26300049,27.22633362,0.0,4.733333111,406.7000122,2,0.0,0.1001,0.1001,0.0,0.01562,84.06410217,100.0,26.5,7.713397026,0.0,0.01528743,24.42305183,17,0.0,94.91992188,0.0,25.36606026,1002.900024,25.60326958,0.0,209.3748779,4.354667187,461.3162231,100.0,1,4
2021-12-17 21:30 +08:00,21.96666718,61.94333267,81.14499664,27.25166702,0.0,4.233333111,406.3666687,2,0.0,0.1001,0.1001,0.0,0.01758,115.2584457,100.0,26.5,7.713397026,0.0,0.01528743,24.57218742,17,0.0,94.91992188,0.0,25.36606026,1003.198364,25.60000038,0.0,192.1915283,5.430318832,461.1129761,100.0,1,4
2021-12-17 21:35 +08:00,23.53333282,61.97000122,81.08333588,27.26866722,0.0,4.333333492,409.6666565,3,0.0,0.06836,0.06836,0.0,0.01758,87.12480164,100.0,26.5,7.713397026,0.0,0.01528743,24.57218742,17,0.0,94.91992188,0.0,25.36606026,1003.198364,25.70000076,0.0,188.2964172,2.832937479,460.9033508,100.0,1,4
2021-12-17 21:40 +08:00,21.81481552,61.20000076,81.06962585,27.28629684,0.0,4.111111164,410.2592468,3,0.0,0.06836,0.06836,0.0,0.01562,69.49222565,100.0,26.5,7.713397026,0.0,0.01528743,24.57218742,17,0.0,94.91992188,0.0,25.46579933,1003.200012,25.5,0.016245576,192.1929626,3.006173372,460.5969849,100.0,1,4
2021-12-17 21:45 +08:00,20.0,61.98333359,80.9940033,27.30800056,0.0,4.0,408.3999939,2,0.0,0.06836,0.06836,0.0,0.01758,77.55473328,100.0,26.5,7.713397026,0.0,0.01528743,24.57218742,17,0.0,94.91992188,0.0,25.46579933,1003.200012,25.39999962,0.0,228.5881195,2.911902905,459.1007996,100.0,1,4
2021-12-17 21:50 +08:00,20.0,61.99000168,81.15299988,27.2733326,0.0,4.166666508,407.1666565,2,0.0,0.101075,0.100585,0.0,0.01758,73.33384705,100.0,26.5,7.713397026,0.0,0.01528743,24.57218742,17,0.0,94.91992188,0.0,25.46579933,1003.398376,25.39999962,0.0,210.5780334,1.406978607,460.6677551,100.0,1,4
2021-12-17 21:55 +08:00,20.0,62.14666748,80.98300171,27.31933403,0.0,3.966666698,407.4666748,3,0.0,0.101075,0.100585,0.0,0.01563,83.88201141,100.0,26.5,7.713397026,0.0,0.01528743,24.57218742,17,0.0,94.91992188,0.0,25.46579933,1003.400024,25.29999924,0.0,189.9093323,2.661257505,460.084259,100.0,1,4
2021-12-17 22:00 +08:00,20.03333282,62.13999939,81.17533112,27.27733421,0.0,4.166666508,407.7666626,2,0.200073,0.100585,0.06705666666666667,0.0,0.01757,81.08243561,100.0,26.5,7.713397026,0.0,0.01528743,24.57218742,17,0.0,94.91992188,0.0,25.46579933,1003.596741,25.19837189,0.0,193.1494904,3.77826786,458.6977539,100.0,1,4
2021-12-17 22:05 +08:00,20.33333397,62.04666519,81.1230011,27.29299927,0.0,4.199999809,409.5333252,2,0.0,0.100585,0.06705666666666667,0.0,0.01758,69.14691162,100.0,26.5,7.713397026,0.0,0.01528743,24.57218742,17,0.0,94.91992188,0.0,25.46579933,1003.599976,25.20000076,0.016196299,207.0691223,0.772957027,457.7111206,100.0,1,4
2021-12-17 22:10 +08:00,21.13333321,62.0,81.09866333,27.30966759,0.0,4.033333302,410.2999878,3,0.0,0.06770666666666666,0.06705666666666667,0.0,0.01563,73.33384705,100.0,26.5,7.713397026,0.0,0.01528743,24.57218742,17,0.0,94.91992188,0.0,25.46579933,1003.599976,25.20000076,0.0,198.9412842,1.434190631,458.4847717,100.0,1,3
2021-12-17 22:15 +08:00,23.86666679,61.9766655,81.09999847,27.30400085,0.0,4.099999905,409.0333252,1,0.0,0.06770666666666666,0.050295,0.0,0.01758,60.7341423,100.0,26.5,7.713397026,0.0,0.01528743,24.42362785,17,0.0,94.91992188,0.0,25.46579933,1003.599976,25.20000076,0.0,214.5483093,0.581348956,458.4978027,100.0,1,3
2021-12-17 22:20 +08:00,28.39999962,61.9766655,81.01200104,27.32600021,0.0,4.166666508,406.1000061,1,0.0,0.06770666666666666,0.050295,0.0,0.01757,65.22705841,100.0,26.5,7.713397026,0.0,0.01528743,24.42362785,17,0.0,94.91992188,0.0,25.46579933,1003.601624,25.20000076,0.0,234.9517517,1.047347546,458.8878479,100.0,1,2
2021-12-17 22:25 +08:00,31.0,62.0,80.97299957,27.34033394,0.0,3.900000095,408.2666626,1,0.0,0.10303,0.10058,0.0,0.01563,65.00601196,100.0,26.5,7.713397026,0.0,0.01528743,24.27447319,17,0.0,94.91992188,0.0,25.46579933,1003.698364,25.20000076,0.0,181.7621155,1.274209976,458.6944885,100.0,1,2
2021-12-17 22:30 +08:00,29.3214283,61.26071548,81.05249786,27.32428551,0.0,4.107142925,409.2857056,1,0.0,0.10303,0.06771,0.0,0.01758,55.56678772,100.0,26.5,7.713397026,0.0,0.01528743,24.27447319,17,0.0,94.91992188,0.0,25.3660984,1003.700012,25.20000076,0.0,138.3672943,0.624988079,458.897644,100.0,1,2
2021-12-17 22:35 +08:00,20.0,62.12068939,81.06310272,27.32620621,0.0,3.931034565,406.8620605,1,0.0,0.10205,0.06771,0.0,0.01757,60.66123199,100.0,26.5,7.713397026,0.0,0.01528743,24.27447319,17,0.0,94.91992188,0.0,25.3660984,1003.599976,25.20000076,0.0,244.2477875,0.216327369,458.9074402,100.0,1,2
2021-12-17 22:40 +08:00,20.0,62.10666656,81.18766785,27.2966671,0.0,3.900000095,406.7999878,1,0.0,0.10205,0.06771,0.0,0.01563,60.58257675,100.0,26.5,7.713397026,0.0,0.01528743,24.27447319,17,0.0,94.91992188,0.0,25.3660984,1003.599976,25.10081673,0.0,269.7714233,0.564975798,459.1073914,100.0,0,0
2021-12-17 22:45 +08:00,20.0,62.10666656,81.30433655,27.26666641,0.0,3.866666555,408.7333374,2,0.0,0.06803333333333333,0.06770666666666666,0.0,0.01758,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,24.27447319,17,0.0,94.91992188,0.0,25.3660984,1003.599976,25.10000038,0.0,280.570282,0.652183831,458.884613,100.0,0,0
2021-12-17 22:50 +08:00,20.0,61.95666504,81.21233368,27.28800011,0.0,3.799999952,408.2999878,1,0.0,0.06803333333333333,0.06770666666666666,0.0,0.01758,55.7139473,100.0,26.5,7.713397026,0.0,0.01528743,24.27447319,17,0.0,94.91992188,0.0,25.3660984,1003.400024,25.10000038,0.0,266.8207397,0.48826009,458.5204773,100.0,0,0
2021-12-17 22:55 +08:00,20.0,61.94333267,81.16466522,27.30466652,0.0,3.966666698,406.6333313,1,0.0,0.06803333333333333,0.06770666666666666,0.0,0.01562,60.581707,100.0,26.5,7.713397026,0.0,0.01528743,24.27447319,17,0.0,94.91992188,0.0,25.3660984,1003.400024,25.10000038,0.0,239.303894,1.25999999,457.7047729,100.0,0,0
2021-12-17 23:00 +08:00,20.0,62.00999832,81.09933472,27.32266617,0.0,4.0,411.8666687,1,0.0,0.10156,0.06771,0.0,0.01758,60.66123199,100.0,26.5,7.713397026,0.0,0.01528743,24.27447319,17,0.0,94.91992188,0.0,25.3660984,1003.301636,25.20000076,0.0,268.3728638,3.002223492,458.3141174,100.0,0,0
2021-12-17 23:05 +08:00,20.0,62.04333496,81.07833099,27.32466698,0.0,3.833333254,413.2333374,1,0.0,0.10156,0.06771,0.0,0.01758,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,24.27447319,17,0.0,94.91992188,0.0,25.3660984,1003.299988,25.20000076,0.0,196.9627991,0.945726216,457.9208984,100.0,0,0
2021-12-17 23:10 +08:00,21.20000076,61.98333359,81.07066345,27.3326664,0.0,3.933333397,414.9666748,1,0.0,0.01555,0.06771,0.0,0.01562,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,24.27447319,17,0.0,94.91992188,0.0,25.3660984,1003.299988,25.30162239,0.0,10.18841267,0.191747308,457.8980103,100.0,0,0
2021-12-17 23:15 +08:00,22.06666756,62.04333496,81.22399902,27.3029995,0.526666641,3.666666746,414.8666687,1,0.200928,0.01555,0.06770666666666666,0.0,0.01758,73.33063507,100.0,26.5,7.713397026,0.0,0.01528743,24.27447319,17,0.0,94.91992188,0.0,25.2679863,1003.299988,25.29999924,0.0,159.0093231,1.007243872,457.6690063,100.0,0,0
2021-12-17 23:20 +08:00,22.51724052,62.10689545,81.29172516,27.29000092,3.448275805,3.931034565,410.5517273,1,0.0,0.01555,0.06770666666666666,0.0,0.01758,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,24.12583542,17,0.0,94.91992188,0.0,25.26636887,1003.099976,25.39836884,0.0,239.4207153,1.944880128,459.0942688,100.0,0,0
2021-12-17 23:25 +08:00,20.0,61.56071472,81.19892883,27.33107185,10.76428604,4.071428776,411.7142944,1,0.0,0.01555,0.06770666666666666,0.0,0.01562,55.87919235,100.0,26.5,7.713397026,0.0,0.01528743,24.12583542,17,0.0,94.91992188,0.0,25.26636887,1003.099976,25.49837494,0.0,231.8478394,0.913249135,458.7107544,100.0,0,0
2021-12-17 23:30 +08:00,20.0,62.51333237,81.19633484,27.33099937,24.71666718,4.033333302,410.5666809,2,0.0,0.01555,0.0507825,0.0,0.01758,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,24.12583542,17,0.0,94.91992188,0.0,25.26636887,1003.099976,25.5,0.0,292.5629578,0.845255494,458.8911133,100.0,0,0
2021-12-17 23:35 +08:00,20.0,62.3133316,81.35966492,27.31966591,34.07333374,3.866666555,409.2999878,1,0.0,0.01555,0.0507825,0.0,0.01758,60.66123199,100.0,26.5,7.713397026,0.0,0.01528743,24.12583542,17,0.0,94.91992188,0.0,25.26636887,1003.099976,25.59837532,0.0,281.3527222,0.76861012,459.6941528,100.0,0,0
2021-12-17 23:40 +08:00,20.0,62.55333328,81.35066986,27.30699921,33.25666809,3.900000095,408.5666809,1,0.0,0.01555,0.0507825,0.0,0.01562,60.58162689,100.0,26.5,7.713397026,0.0,0.01528743,24.12583542,17,0.0,94.91992188,0.0,25.26636887,1002.900024,25.60000038,0.0,178.0777893,1.118184566,459.2975464,100.0,0,0
2021-12-17 23:45 +08:00,20.0,62.2266655,81.17233276,27.34000015,34.29000092,3.900000095,409.1333313,1,0.0,0.01555,0.0507825,0.0,0.01758,60.49555588,100.0,26.5,7.713397026,0.0,0.01528743,24.12583542,17,0.0,94.91992188,0.0,25.26636887,1002.900024,25.70000076,0.0,278.434967,1.988616705,460.6969604,100.0,0,0
2021-12-17 23:50 +08:00,20.0,61.93000031,80.9386673,27.39366722,51.35666656,4.199999809,408.3333435,1,0.0,0.01555,0.051025,0.0,0.01758,50.37693024,100.0,26.5,7.713397026,0.0,0.01528743,24.12583542,17,0.0,94.91992188,0.0,25.26636887,1002.801575,25.70000076,0.0,291.2601624,1.171615005,460.3132629,100.0,0,0
2021-12-17 23:55 +08:00,20.0,61.86666489,81.0,27.38800049,56.04999924,4.0,409.6000061,1,0.0,0.01555,0.051025,0.0,0.01563,65.00331116,100.0,26.5,7.713397026,0.0,0.01528743,24.12583542,17,0.0,94.91992188,0.0,25.26636887,1002.799988,25.70000076,0.0,278.8656921,1.717952013,461.8764954,100.0,0,0
2021-12-20 00:00 +08:00,24.03333282,62.63999939,78.26733398,27.8220005,29.7966671,4.066666603,412.6000061,2,0.0,0.01555,0.051025,0.0,0.01563,55.71298599,100.0,26.5,7.713397026,0.0,0.01528743,26.80355644,17,0.0,85.87168121,0.0,27.76510429,1005.099976,26.00163841,0.0,14.948102,0.253756374,464.518219,100.0,0,0
2021-12-20 00:05 +08:00,20.60000038,62.66666794,74.76766968,27.40566635,28.57999992,3.466666698,413.6666565,1,0.0,0.01555,0.051025,0.0,0.01758,50.37627029,100.0,26.5,7.713397026,0.0,0.01528743,26.80355644,17,0.0,85.87168121,0.0,27.76510429,1005.099976,26.0,0.0,14.32809734,0.721218646,466.0945129,100.0,0,0
2021-12-20 00:10 +08:00,21.33333397,63.2733345,72.36233521,27.04599953,30.12999916,2.5,414.1666565,2,0.0,0.01555,0.06738333333333334,0.0,0.01562,60.66025925,100.0,26.5,7.713397026,0.0,0.01528743,26.80355644,17,0.0,85.87168121,0.0,27.76510429,1005.099976,26.0,0.0,357.2087708,0.873035491,465.291748,100.0,0,0
2021-12-20 00:15 +08:00,21.06666756,63.00333405,70.91999817,26.79899979,45.9766655,2.0,414.3666687,1,0.200074,0.00098,0.06738333333333334,0.0,0.01758,55.79986954,100.0,26.5,7.713397026,0.0,0.01528743,26.80355644,17,0.0,85.87168121,0.0,27.76510429,1005.198364,26.0,0.0,17.19803429,0.926407874,465.2949829,100.0,0,0
2021-12-20 00:20 +08:00,20.0,62.18518448,69.873703,26.68592644,42.06666565,2.14814806,411.0,2,0.0,0.06705666666666667,0.06738333333333334,0.0,0.01758,50.47239685,100.0,26.5,7.713397026,0.0,0.01528743,26.65488052,17,0.0,85.87168121,0.0,27.76510429,1005.200012,26.0,0.0,35.48126221,0.713983059,465.5013733,100.0,0,0
2021-12-20 00:25 +08:00,20.0,63.13000107,69.38766479,26.55533409,35.00666809,1.766666651,413.1333313,1,0.0,0.06705666666666667,0.06868333333333333,0.0,0.01562,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.65488052,17,0.0,85.87168121,0.0,27.76510429,1005.200012,26.0,0.0,20.83433151,1.92625773,463.9149475,100.0,0,0
2021-12-20 00:30 +08:00,20.0,63.04000092,68.95600128,26.49466705,34.89333344,1.533333302,416.4333191,1,0.0,0.06705666666666667,0.06868333333333333,0.0,0.01758,50.56008148,100.0,26.5,7.713397026,0.0,0.01528743,26.65488052,17,0.0,85.87168121,0.0,27.66759109,1005.200012,26.0,0.0,29.07503319,0.676900864,465.494873,100.0,0,0
2021-12-20 00:35 +08:00,20.0,63.11000061,68.62033081,26.39599991,34.61000061,1.5,418.5666809,4,0.0,0.005888235294117646,0.06868333333333333,0.0,0.01758,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.65488052,17,0.0,85.87168121,0.0,27.66597366,1005.200012,25.99838066,0.0,316.0805054,0.513077259,465.6785583,100.0,0,0
2021-12-20 00:40 +08:00,20.0,63.17333221,68.555336,26.31833267,38.53333282,1.633333325,419.9333191,1,0.0,0.005888235294117646,0.1001,0.0,0.01562,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.65488052,17,0.0,85.87168121,0.0,27.66597366,1005.299988,25.89999962,0.0,39.87000656,1.127277374,465.6947632,100.0,0,0
2021-12-20 00:45 +08:00,20.0,63.11999893,68.34266663,26.23399925,42.87666702,1.799999952,419.6000061,1,0.0,0.005888235294117646,0.1001,0.0,0.01758,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.65488052,17,0.0,85.87168121,0.0,27.66597366,1005.200012,25.89999962,0.0,250.3161163,0.544336975,465.2852783,100.0,0,0
2021-12-20 00:50 +08:00,20.0,63.10333252,68.32666779,26.19633293,46.45333481,1.5,419.2000122,2,0.0,0.005888235294117646,0.06770666666666666,0.0,0.01758,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.65488052,17,0.0,85.87168121,0.0,27.66597366,1005.299988,25.89999962,0.0,183.5683136,1.509982705,465.7045288,100.0,0,0
2021-12-20 00:55 +08:00,20.0,62.90333176,68.2396698,26.1970005,52.76333237,1.666666627,416.9666748,1,0.0,0.005888235294117646,0.06770666666666666,0.0,0.01562,50.4744339,100.0,26.5,7.713397026,0.0,0.01528743,26.50618362,17,0.0,85.87168121,0.0,27.66597366,1005.099976,25.89838219,0.0,4.379220963,0.178454816,464.9145203,100.0,0,0
2021-12-20 01:00 +08:00,131.8999939,63.01666641,68.70200348,25.96066666,161.4866638,1.733333349,419.7000122,1,0.0,0.005888235294117646,0.06770666666666666,0.0,0.01758,55.71298218,100.0,26.5,7.713397026,0.0,0.01528743,26.50618362,17,0.0,85.87168121,0.0,27.66597366,1005.101624,25.79999924,0.0,7.587346077,1.09099257,464.9082336,100.0,0,0
2021-12-20 01:05 +08:00,257.0,62.69333267,69.03633118,25.74699974,182.3933258,1.533333302,422.9333191,1,0.0,0.005888235294117646,0.06836,0.0,0.01758,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.50618362,17,0.0,85.87168121,0.0,27.5657444,1005.099976,25.79999924,0.0,329.3985596,1.006262064,465.6931152,100.0,0,0
2021-12-20 01:10 +08:00,85.62963104,62.2185173,69.15518188,25.68888855,191.2333374,1.629629612,425.2962952,1,0.0,0.005888235294117646,0.06836,0.0,0.01563,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.50618362,17,0.0,85.87168121,0.0,27.5657444,1004.900024,25.79999924,0.0,90.53694916,0.860000014,465.2885132,100.0,0,0
2021-12-20 01:15 +08:00,20.0,63.09000015,69.02532959,25.70066643,201.9366608,1.600000024,424.4333191,1,0.0,0.005888235294117646,0.06836,0.0,0.01757,55.79928589,100.0,26.5,7.713397026,0.0,0.01528743,26.50618362,17,0.0,85.87168121,0.0,27.5657444,1004.900024,25.79999924,0.0,313.3933411,0.13130489,464.9016724,100.0,0,0
2021-12-20 01:20 +08:00,20.0,62.87666702,68.99466705,25.6779995,212.1833344,1.733333349,427.3333435,1,0.0,0.005888235294117646,0.06771,0.0,0.01758,55.79916,100.0,26.5,7.713397026,0.0,0.01528743,26.50618362,17,0.0,85.87168121,0.0,27.5657444,1004.700012,25.79999924,0.0,68.55214691,0.51712662,464.5082397,100.0,0,0
2021-12-20 01:25 +08:00,20.0,63.45000076,68.90567017,25.71999931,215.293335,1.866666675,434.6666565,1,0.0,0.005888235294117646,0.06771,0.0,0.01563,44.51317596,100.0,26.5,7.713397026,0.0,0.01528743,26.50618362,17,0.0,85.87168121,0.0,27.5657444,1004.799988,25.79999924,0.0,91.65828705,0.059999999,463.7316284,100.0,0,0
2021-12-20 01:30 +08:00,20.0,63.07333374,69.07266998,25.69433403,215.6066742,1.666666627,435.9333191,1,0.0,0.005888235294117646,0.06771,0.0,0.01758,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.50618362,17,0.0,85.87168121,0.0,27.5657444,1004.799988,25.79999924,0.0,327.4536743,0.817892253,465.0950317,100.0,0,0
2021-12-20 01:35 +08:00,20.0,63.48333359,68.69033051,25.82466698,258.2600098,1.833333373,437.0333252,1,0.0,0.005888235294117646,0.06738333333333334,0.0,0.01757,50.47299194,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.46604919,1004.698364,25.79999924,0.0,341.0864868,0.639999986,464.4985657,100.0,0,0
2021-12-20 01:40 +08:00,20.0,62.64666748,68.54733276,25.84233284,260.1033325,1.799999952,438.0,1,0.0,0.005888235294117646,0.06738333333333334,0.0,0.01563,50.55981827,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.46604919,1004.599976,25.79999924,0.0,265.3805237,0.41918689,464.1117249,100.0,0,0
2021-12-20 01:45 +08:00,20.0,62.90333176,68.40000153,25.85466576,252.4700012,1.866666675,439.8999939,1,0.0,0.005888235294117646,0.06738333333333334,0.0,0.01758,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.46604919,1004.599976,25.79999924,0.0,350.4321594,0.425250769,465.059021,100.0,0,0
2021-12-20 01:50 +08:00,20.0,62.78666687,67.83533478,26.05166626,254.3166656,1.799999952,437.9333191,1,0.0,0.005888235294117646,0.100585,0.0,0.01757,44.51416779,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.46604919,1004.596741,25.79999924,0.0,321.5874939,0.419999987,464.8789063,100.0,0,0
2021-12-20 01:55 +08:00,20.16666603,62.52666855,66.94200134,26.32900047,253.9600067,1.833333373,437.9666748,1,0.0,0.005888235294117646,0.100585,0.0,0.01563,44.51347351,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.46604919,1004.599976,25.60000038,0.0,247.3690643,0.215720356,465.2819214,100.0,0,0
2021-12-20 02:00 +08:00,20.9642849,61.41428757,65.33178711,26.87214279,256.1000061,1.75,433.8214417,1,0.0,0.005888235294117646,0.06673,0.0,0.01758,44.51317596,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.46604919,1004.599976,25.60000038,0.0,210.6611938,0.203245923,465.0755615,100.0,0,0
2021-12-20 02:05 +08:00,20.0,62.32758713,64.45207214,27.22724152,262.7655029,1.689655185,434.379303,1,0.0,0.005888235294117646,0.06673,0.0,0.01758,44.51317596,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.46604919,1004.599976,25.60000038,0.0,67.45475769,0.651801407,465.0917664,100.0,0,0
2021-12-20 02:10 +08:00,20.0,62.20333481,64.13033295,27.38733292,268.3866577,1.466666698,436.7000122,1,0.0,0.005888235294117646,0.06673,0.0,0.01562,44.51357269,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.46604919,1004.599976,25.60000038,0.0,348.5411377,0.89024663,463.1350708,100.0,0,0
2021-12-20 02:15 +08:00,20.0,62.32333374,64.03900146,27.47966576,275.3699951,1.666666627,438.5666809,1,0.0,0.005888235294117646,0.06673333333333333,0.0,0.01758,44.51202774,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.36609459,1004.599915,25.70000076,0.0,342.9438171,0.759958327,464.108429,100.0,0,0
2021-12-20 02:20 +08:00,20.0,62.0233345,63.98133469,27.53033257,287.0833435,1.666666627,439.7666626,1,0.0,0.005888235294117646,0.06673333333333333,0.0,0.01758,50.47299194,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.36609459,1004.400024,25.70000076,0.0,32.2951889,0.192126855,464.8951416,100.0,0,0
2021-12-20 02:25 +08:00,20.0,61.52999878,63.91799927,27.54533386,271.4100037,1.433333278,439.0666809,1,0.0,0.005888235294117646,0.06673333333333333,0.0,0.01562,44.51396942,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.36609459,1004.400024,25.60000038,0.0,37.51673508,0.752114058,464.6918945,100.0,0,0
2021-12-20 02:30 +08:00,20.0,62.47000122,64.00333405,27.48699951,260.8233337,1.399999976,436.6666565,1,0.0,0.005888235294117646,0.06705666666666667,0.0,0.01758,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.35754204,17,0.0,85.87168121,0.0,27.36609459,1004.400024,25.60000038,0.0,339.8681946,1.154832721,463.7053528,100.0,0,0
2021-12-20 02:35 +08:00,20.0,61.79333496,63.96500015,27.45833397,262.5266724,1.600000024,431.3999939,1,0.0,0.005888235294117646,0.06705666666666667,0.0,0.01758,55.79890823,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.87168121,0.0,27.36609459,1004.301636,25.60000038,0.0,310.7960815,0.544790745,464.8593445,100.0,0,0
2021-12-20 02:40 +08:00,21.23333359,62.41666794,63.94100189,27.45899963,266.543335,1.600000024,436.0666809,1,0.0,0.005888235294117646,0.06705666666666667,0.0,0.01562,44.51317596,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.87168121,0.0,27.36609459,1004.400024,25.60000038,0.0,248.8712006,0.240024999,466.45578,100.0,0,0
2021-12-20 02:45 +08:00,23.26666641,62.13333511,64.15299988,27.39033318,264.2433472,1.733333349,434.6000061,1,0.0,0.005888235294117646,0.10205,0.0,0.01758,44.51387024,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.87168121,0.0,27.36609459,1004.299988,25.60000038,0.0,320.5968933,0.859948754,464.082428,100.0,0,0
2021-12-20 02:50 +08:00,29.25,62.04642868,64.00428772,27.45928574,261.7035828,1.821428537,431.5,1,0.0,0.005888235294117646,0.10205,0.0,0.01758,44.51561737,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.87168121,0.0,27.36609459,1004.299988,25.59838295,0.0,3.549840927,1.448058367,463.1185303,100.0,0,0
2021-12-20 02:55 +08:00,20.0,61.15861893,63.91724014,27.47620773,284.3206787,1.862069011,431.9310303,1,0.0,0.005888235294117646,0.06705666666666667,0.0,0.01562,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.37502289,0.0,27.36609459,1004.299988,25.60000038,0.0,223.5903168,0.260018289,464.0889282,100.0,0,0
2021-12-20 03:00 +08:00,20.0,62.04333496,63.63299942,27.56266594,281.8200073,1.766666651,430.5,1,0.0,0.005888235294117646,0.06705666666666667,0.0,0.01758,55.71368408,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.37502289,0.0,27.36609459,1004.300781,25.60000038,0.0,271.6053772,0.26877141,465.0917969,100.0,0,0
2021-12-20 03:05 +08:00,20.0,62.06999969,63.29133224,27.68600082,288.480011,1.633333325,432.2000122,1,0.0,0.005888235294117646,0.06705666666666667,0.0,0.02539,60.66115189,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.37502289,0.0,27.26624298,1004.299988,25.60000038,0.0,55.63182068,0.263429075,464.6754761,100.0,0,0
2021-12-20 03:10 +08:00,20.0,61.83666611,63.31033325,27.68400002,291.9500122,1.899999976,430.3666687,1,0.0,0.005888235294117646,0.06673333333333333,0.0,0.02539,60.66066742,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.37502289,0.0,27.26624298,1004.200012,25.60000038,0.0,176.3812561,0.340034932,464.095459,100.0,0,0
2021-12-20 03:15 +08:00,20.0,62.12333298,63.48366547,27.63299942,288.8033447,1.966666698,431.1000061,1,0.0,0.005888235294117646,0.06673333333333333,0.0,0.02539,60.65851593,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.37502289,0.0,27.26624298,1004.200012,25.60000038,0.0,351.8156433,0.769999981,464.2953491,100.0,0,0
2021-12-20 03:20 +08:00,20.16666603,62.35333252,63.42666626,27.62000084,322.2566528,1.966666698,429.4333191,1,0.0,0.005888235294117646,0.06673333333333333,0.0,0.0254,50.47403717,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.37502289,0.0,27.26624298,1004.101624,25.50163078,0.0,112.4396515,0.652333796,464.2953491,100.0,0,0
2021-12-20 03:25 +08:00,20.83333397,61.96666718,63.0320015,27.76333427,326.9700012,1.899999976,429.8999939,1,0.0,0.0029579710144927536,0.06673,0.0,0.02539,55.80135727,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.37502289,0.0,27.26624298,1004.200012,25.60000038,0.0,324.596283,0.489906728,464.298584,100.0,0,0
2021-12-20 03:30 +08:00,22.43333244,61.9066658,63.16766739,27.68799973,322.5266724,1.633333325,427.1333313,1,0.0,0.0029579710144927536,0.06673,0.0,0.02539,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.37502289,0.0,27.26624298,1004.099976,25.60000038,0.0,347.5919189,1.019981742,464.3018799,100.0,0,0
2021-12-20 03:35 +08:00,25.76666641,61.85333252,63.06900024,27.72333336,319.230011,1.899999976,427.0666809,1,0.0,0.0029579710144927536,0.06673,0.0,0.02539,60.66123199,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,85.37502289,0.0,27.26624298,1004.099976,25.60000038,0.0,46.02184677,0.539996028,463.9085083,100.0,0,0
2021-12-20 03:40 +08:00,30.13333321,62.78666687,62.91366577,27.74533272,313.6266785,1.799999952,425.7666626,1,0.0,0.0029579710144927536,0.101565,0.0,0.02539,55.80062866,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,84.85503387,0.0,27.26624298,1004.099976,25.59897804,0.0,7.007480621,0.904477537,463.6891479,100.0,0,0
2021-12-20 03:45 +08:00,27.2142849,61.59642792,62.99892807,27.6978569,312.8035583,1.928571463,427.6428528,1,0.0,0.0029579710144927536,0.101565,0.0,0.02539,55.79916,100.0,26.5,7.713397026,0.0,0.01528743,26.20894623,17,0.0,84.84641266,0.0,27.26624298,1004.099976,25.5,0.0,240.7616882,0.550151944,464.0986938,100.0,0,0
2021-12-20 03:50 +08:00,20.0,61.93448257,62.79655075,27.74413872,305.7861938,1.931034446,428.4137878,1,0.0,0.0029579710144927536,0.00098,0.0,0.02539,50.47434235,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.26624298,1003.901672,25.5,0.0,237.9394073,0.611713111,463.8793945,100.0,0,0
2021-12-20 03:55 +08:00,20.0,63.4366684,62.89766693,27.70100021,293.2466736,2.066666603,424.5666809,1,0.200927,0.0029579710144927536,0.100095,0.0,0.02539,60.66123199,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.26624298,1004.099976,25.5,0.0,350.7955017,0.739978015,464.4887695,100.0,0,0
2021-12-20 04:00 +08:00,20.0,62.02999878,63.08433151,27.66133308,291.7033386,1.733333349,429.3666687,1,0.0,0.0029579710144927536,0.100095,0.0,0.02539,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.26624298,1004.099976,25.5,0.0,7.215777874,1.130109906,462.5285645,100.0,0,0
2021-12-20 04:05 +08:00,37.73333359,62.25333405,62.91600037,27.72699928,282.8999939,1.833333373,434.1666565,1,0.0,0.0029579710144927536,0.06738333333333334,0.0,0.01758,55.80038452,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1004.198364,25.5,0.0,341.1452026,1.547566414,464.1099243,100.0,0,0
2021-12-20 04:10 +08:00,124.5999985,62.08333206,62.80500031,27.75066757,276.4766541,1.700000048,433.5,1,0.0,0.0029579710144927536,0.06738333333333334,0.0,0.01562,55.79942703,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1004.0,25.5,0.0,154.2273712,0.590014935,463.0991211,100.0,0,0
2021-12-20 04:15 +08:00,90.16666412,61.88666534,62.85933304,27.71433258,289.9500122,1.733333349,432.5,1,0.0,0.0029579710144927536,0.06738333333333334,0.0,0.01758,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1004.0,25.5,0.0,342.6990051,0.200003341,464.2888184,100.0,0,0
2021-12-20 04:20 +08:00,59.86666489,61.96333313,62.91133499,27.68966675,279.2000122,1.600000024,430.8666687,1,0.0,0.0029579710144927536,0.06771,0.0,0.01758,55.79986954,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.60000038,0.0,328.5013428,0.419999987,463.5087891,100.0,0,0
2021-12-20 04:25 +08:00,43.73333359,62.25999832,62.96699905,27.65566635,284.1033325,1.866666675,428.9666748,1,0.0,0.0029579710144927536,0.06771,0.0,0.01562,55.79916,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.5,0.0,321.5422668,0.459976017,465.4657288,100.0,0,0
2021-12-20 04:30 +08:00,34.79999924,62.29333496,62.70466614,27.71366692,263.7600098,1.933333278,431.5666809,1,0.0,0.0029579710144927536,0.06771,0.0,0.01758,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.5,0.0,5.411679745,1.049999952,463.6989441,100.0,0,0
2021-12-20 04:35 +08:00,28.75,61.28214264,62.74928665,27.69178581,262.1821289,1.392857194,432.4642944,1,0.0,0.0029579710144927536,0.103515,0.0,0.01758,50.47471619,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.900024,25.5,0.0,0.012627335,0.639981985,464.8789063,100.0,0,0
2021-12-20 04:40 +08:00,20.0,61.80689621,62.80344772,27.67517281,268.3241272,1.379310369,431.0689697,1,0.0,0.0029579710144927536,0.103515,0.0,0.01563,50.47460938,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.5,0.0,355.9994812,0.409973353,463.2571411,100.0,0,0
2021-12-20 04:45 +08:00,20.0,62.31999969,62.79399872,27.69400024,280.019989,1.666666627,429.7000122,1,0.0,0.0029579710144927536,0.06705666666666667,0.0,0.01757,58.2304039,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.40001297,0.0,266.8076477,0.440027982,463.8890686,100.0,0,0
2021-12-20 04:50 +08:00,20.0,62.40999985,62.60900116,27.74433327,290.3733215,1.533333302,430.1666565,1,0.0,0.0029579710144927536,0.06705666666666667,0.0,0.01758,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.40002251,0.0,331.298645,1.039922953,463.8955688,100.0,0,0
2021-12-20 04:55 +08:00,20.0,62.09666824,62.6823349,27.71566582,295.8166809,1.366666675,429.4333191,1,0.0,0.0029579710144927536,0.06705666666666667,0.0,0.01563,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.49999046,0.0,330.7702332,0.300081968,463.0958862,100.0,0,0
2021-12-20 05:00 +08:00,20.0,62.20666504,62.60333252,27.75033379,293.6700134,1.233333349,431.8666687,1,0.0,0.0029579710144927536,0.06705666666666667,0.0,0.01758,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.39999962,0.0,263.4753418,0.383559734,463.7021484,100.0,0,0
2021-12-20 05:05 +08:00,20.36666679,62.15000153,62.53633499,27.76199913,295.8999939,1.299999952,435.7666626,1,0.0,0.0029579710144927536,0.06705666666666667,0.0,0.01757,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.39999962,0.0,102.479599,0.164404139,463.9020996,100.0,0,0
2021-12-20 05:10 +08:00,40.5,62.47000122,62.40200043,27.77799988,293.0833435,1.233333349,436.5666809,1,0.0,0.0029579710144927536,0.06705666666666667,0.0,0.01563,60.65970612,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.39999962,0.0,302.178009,0.479955047,462.7025452,100.0,0,0
2021-12-20 05:15 +08:00,65.66666412,62.40000153,62.38000107,27.78800011,287.7666626,1.233333349,432.8999939,1,0.0,0.0029579710144927536,0.06771,0.0,0.01758,50.47327805,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.39999962,0.0,169.6959381,0.245999604,463.4957275,100.0,0,0
2021-12-20 05:20 +08:00,51.23333359,62.75999832,62.53233337,27.75799942,298.7766724,1.5,433.1333313,1,0.0,0.0029579710144927536,0.06771,0.0,0.01757,50.4738121,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.39999962,0.0,312.846283,0.609951079,462.9285278,100.0,0,0
2021-12-20 05:25 +08:00,37.7857132,61.63571548,62.53321457,27.77214241,302.6000061,1.5,437.0,1,0.0,0.0029579710144927536,0.06771,0.0,0.01563,50.47556686,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.799988,25.39999962,0.0,78.93202209,0.372101277,464.2824097,100.0,0,0
2021-12-20 05:30 +08:00,20.0,62.52000046,62.38566589,27.79500008,277.7733459,1.600000024,437.5333252,1,0.0,0.0029579710144927536,0.102535,0.0,0.01758,54.02431107,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.900024,25.39999962,0.0,87.59671021,0.47998932,463.9815063,100.0,0,0
2021-12-20 05:35 +08:00,20.03448296,62.74482727,62.41138077,27.79206848,261.6069031,1.689655185,440.5862122,1,0.0,0.0029579710144927536,0.102535,0.0,0.01758,60.6582756,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.757263,25.39999962,0.0,28.4242897,1.250630975,463.6966248,100.0,0,0
2021-12-20 05:40 +08:00,20.0,62.28333282,62.74233246,27.68266678,250.2633362,1.5,438.3999939,1,0.0,0.0029579710144927536,0.06673333333333333,0.0,0.01562,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.16605949,1003.900024,25.39999008,0.0,100.4928894,0.50999552,463.2957764,100.0,0,0
2021-12-20 05:45 +08:00,20.0,62.55333328,62.76200104,27.65233421,236.4499969,1.899999976,435.2000122,1,0.0,0.0029579710144927536,0.06673333333333333,0.0,0.01758,54.72745132,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.12311363,1003.900024,25.29999924,0.0,9.299222946,0.793356419,463.3529663,100.0,0,0
2021-12-20 05:50 +08:00,20.03333282,62.44333267,62.68466568,27.66833305,234.4466705,1.600000024,434.2666626,1,0.0,0.0029579710144927536,0.06673333333333333,0.0,0.01758,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.06585693,1003.900024,25.29999924,0.0,91.09871674,0.449994683,463.5957031,100.0,0,0
2021-12-20 05:55 +08:00,21.43333244,62.30666733,62.75733185,27.6590004,236.8466644,1.866666675,434.7999878,1,0.0,0.0029579710144927536,0.06673,0.0,0.01562,55.79982376,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.06585693,1004.099976,25.29999924,0.0,314.4066162,0.779949069,463.0991211,100.0,0,0
2021-12-20 06:00 +08:00,22.96666718,62.49000168,62.69033432,27.72400093,243.593338,1.700000048,442.7999878,1,0.0,0.0029579710144927536,0.06673,0.0,0.01758,50.47425461,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.06585693,1004.198364,25.29999924,0.0,113.1781158,0.509028196,463.5957336,100.0,0,0
2021-12-20 06:05 +08:00,24.16666603,62.13999939,62.51800156,27.798666,247.9466705,1.633333325,445.2000122,1,0.0,0.0029579710144927536,0.06673,0.0,0.01758,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.06585693,1004.200012,25.39999962,0.0,12.02139473,0.939944685,463.7022095,100.0,0,0
2021-12-20 06:10 +08:00,26.79999924,62.2266655,62.62866592,27.76499939,255.843338,1.333333373,446.7000122,1,0.0,0.0029579710144927536,0.06706,0.0,0.01562,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.06585693,1004.200012,25.39998436,0.0,163.9192047,0.25999999,463.0958862,100.0,0,0
2021-12-20 06:15 +08:00,30.39999962,62.37333298,62.46433258,27.78000069,256.8800049,1.399999976,449.7666626,1,0.0,0.0029579710144927536,0.06706,0.0,0.01758,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.06585693,1004.200012,25.29999924,0.0,242.6980591,0.659995735,463.6989441,100.0,0,0
2021-12-20 06:20 +08:00,22.1785717,61.70000076,62.53892899,27.76285744,266.0392761,1.464285731,450.3214417,1,0.0,0.0029579710144927536,0.06706,0.0,0.01758,60.66123199,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,84.84641266,0.0,27.06585693,1004.299988,25.29999924,0.0,345.7702026,1.049911976,464.0726624,100.0,0,0
2021-12-20 06:25 +08:00,20.0,62.66896439,62.49206924,27.75689697,275.1069031,1.310344815,445.4482727,1,0.0,0.0029579710144927536,0.100585,0.0,0.01562,50.47376633,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.33460236,0.0,27.06585693,1004.400024,25.29999924,0.0,250.6044617,0.579999983,463.3184814,100.0,0,0
2021-12-20 06:30 +08:00,20.0,62.70000076,62.56633377,27.73966599,269.6633301,1.399999976,442.0,1,0.0,0.0029579710144927536,0.100585,0.0,0.01758,50.47289276,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.34262848,0.0,27.06585693,1004.299988,25.29999924,0.0,309.395874,0.749986529,463.0957642,100.0,0,0
2021-12-20 06:35 +08:00,20.0,62.38333511,62.61600113,27.73233414,262.3900146,1.466666698,442.3999939,1,0.0,0.0029579710144927536,0.00097,0.0,0.01758,44.51505661,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.34262848,0.0,27.06585693,1004.299988,25.29999924,0.0,262.9837952,0.309980005,462.1190186,100.0,0,0
2021-12-20 06:40 +08:00,20.16666603,62.56000137,62.56466675,27.72833252,264.4733276,1.299999952,443.8666687,1,0.0,0.0029579710144927536,0.101565,0.0,0.01563,55.79916,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.34262848,0.0,27.06585693,1004.400024,25.39998055,0.0,185.0145569,0.290029973,462.6604309,100.0,0,0
2021-12-20 06:45 +08:00,20.53333282,62.04666519,62.47366714,27.72266579,261.7966614,1.033333302,444.4666748,1,0.0,0.0029579710144927536,0.101565,0.0,0.01757,55.79986954,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.34262848,0.0,27.06585693,1004.400024,25.39999962,0.0,264.2026062,0.22001332,462.5385742,100.0,0,0
2021-12-20 06:50 +08:00,21.70000076,62.38999939,62.52466583,27.70999908,255.2400055,1.266666651,444.3999939,1,0.0,0.0029579710144927536,0.06836,0.0,0.01758,44.51456451,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.34262848,0.0,27.06585693,1004.400024,25.39999962,0.0,63.51231384,0.070132926,462.9089355,100.0,0,0
2021-12-20 06:55 +08:00,22.0,61.79999924,62.59000015,27.68000031,252.8000031,1.0,443.0,1,0.0,0.0029579710144927536,0.06836,0.0,0.01563,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.34262848,0.0,27.06585693,1004.400024,25.30001068,0.0,324.3965454,0.140044257,462.3059692,100.0,0,0
2021-12-20 07:00 +08:00,22.0,61.79999924,62.59000015,27.68000031,252.8000031,1.0,443.0,1,0.0,0.0029579710144927536,0.06836,0.0,0.01758,55.8002243,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.34262848,0.0,27.06585693,1004.403259,25.39837456,0.0,176.3106537,0.121696815,463.4957275,100.0,0,0
2021-12-20 07:05 +08:00,22.0,61.79999924,62.59000015,27.68000031,252.8000031,1.0,443.0,2,0.0,0.0029579710144927536,0.06770666666666666,0.0,0.01757,55.80004501,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.34262848,0.0,27.06585693,1004.400024,25.29999924,4.000033379,160.9991302,0.440005332,462.709137,100.0,0,0
2021-12-20 07:10 +08:00,22.0,61.79999924,62.59000015,27.68000031,252.8000031,1.0,443.0,1,0.0,0.0029579710144927536,0.06770666666666666,0.0,0.01563,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.34262848,0.0,27.06585693,1004.400024,25.29999924,8.000100136,120.710701,0.390001982,463.4957581,100.0,0,0
2021-12-20 07:15 +08:00,,,,27.68000031,,,,1,0.0,0.0029579710144927536,0.06770666666666666,0.0,0.01758,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.34262848,0.0,27.06585693,1004.599976,25.29999924,14.00021648,272.1760254,0.289999992,462.8959961,100.0,0,0
2021-12-20 07:20 +08:00,,,,27.68000031,,,,1,0.0,0.0029579710144927536,0.06673333333333333,0.0,0.01757,55.79986954,100.0,26.5,7.713397026,0.0,0.01528743,26.06039047,17,0.0,85.34262848,0.0,27.06585693,1004.599976,25.29999924,23.00020027,107.2096481,0.19001466,463.3023987,100.0,0,0
2021-12-20 07:25 +08:00,,,,27.68000031,,,,1,0.200074,0.0029579710144927536,0.06673333333333333,0.0,0.01563,50.47319031,100.0,26.5,7.713397026,0.0,0.01528743,25.91126823,17,0.0,85.34262848,0.0,27.06585693,1004.700012,25.39998055,33.0003624,210.9799347,0.349999994,463.6957397,100.0,0,0
2021-12-20 07:30 +08:00,,,,27.68000031,,,,1,0.0,0.0029579710144927536,0.06673333333333333,0.0,0.01758,44.51317596,100.0,26.5,7.713397026,0.0,0.01528743,25.91126823,17,0.0,85.34262848,0.0,27.06585693,1004.601624,25.39999962,41.98365784,337.7042236,1.235290527,464.6755371,100.0,0,0
2021-12-20 07:35 +08:00,,,,27.68000031,,,,1,0.0,0.0029579710144927536,0.100585,0.0,0.01758,60.66355133,100.0,26.5,7.713397026,0.0,0.01528743,25.91126823,17,0.0,85.34262848,0.0,27.06585693,1004.700012,25.5,52.00036621,121.7416,0.400020152,464.0955811,100.0,0,0
2021-12-20 07:40 +08:00,,,,27.68000031,,,,1,0.0,0.0029579710144927536,0.100585,0.0,0.01562,69.36689758,100.0,26.5,7.713397026,0.0,0.01528743,25.91126823,17,0.0,85.34262848,0.0,27.06585693,1004.700012,25.5,61.00009918,327.200531,0.719984353,464.4854736,100.0,0,0
2021-12-20 07:45 +08:00,20.0,62.33333206,62.71500015,27.62000084,191.0333405,1.0,438.0,1,0.0,0.0029579710144927536,0.06705666666666667,0.0,0.01758,73.33384705,100.0,26.5,7.713397026,0.0,0.01528743,25.91126823,17,0.0,85.34262848,0.0,27.06585693,1004.700012,25.60000038,74.0008316,11.41707325,0.170056641,465.4949951,100.0,0,0
2021-12-20 07:50 +08:00,20.0,62.33333206,62.71500015,27.62000084,191.0333405,1.0,438.0,1,0.0,0.0029579710144927536,0.06705666666666667,0.0,0.01758,73.33384705,100.0,26.5,7.713397026,0.0,0.01528743,25.91126823,17,0.145038605,85.34262848,0.0,26.9679451,1005.0,25.60001945,89.00109863,320.9984131,0.519959688,467.2584229,100.0,0,0
2021-12-20 07:55 +08:00,20.0,62.33333206,62.71500015,27.62000084,191.0333405,1.0,438.0,1,0.0,0.0029579710144927536,0.06705666666666667,0.0,0.01562,73.33403778,100.0,26.5,7.713397026,0.0,0.01528743,25.91126823,17,0.145038605,85.34262848,0.0,26.96633148,1005.0,25.89999962,101.0001526,198.3979645,0.160005972,467.2875671,100.0,0,0
2021-12-20 08:00 +08:00,20.0,62.33333206,62.71500015,27.62000084,191.0333405,1.0,438.0,1,0.0,0.0029579710144927536,0.06836,0.0,0.01758,65.35404205,100.0,26.5,7.713397026,0.0,0.01528743,25.91126823,17,0.145038605,85.34262848,0.0,26.96633148,1005.0,25.89999962,112.9674072,100.500351,1.01038599,468.0871887,99.70488739,0,0
2021-12-20 08:05 +08:00,20.0,62.44482803,62.95620728,27.54344749,193.1448212,1.103448272,437.8620605,1,0.0,0.0029579710144927536,0.06836,1.108519291,0.15625,1176.352661,100.0,26.5,59.52384567,53.12717819,31.25451851,18.34026909,17,83.90877533,78.3585968,112.1059723,25.26433372,1005.099976,26.10000038,118.0004654,329.8312683,0.539934754,467.894104,99.29995728,0,0
2021-12-20 08:10 +08:00,20.0,62.82666779,63.03766632,27.49533272,187.2533264,0.966666639,439.1333313,1,0.0,0.0029579710144927536,0.06836,1.57148793,0.15625,1184.027222,100.0,26.5,47.83362579,41.2782402,31.77962303,16.54480553,17,87.75567627,88.89105988,120.2373505,18.79149628,1005.200012,26.10000038,116.9998474,334.8970947,0.559958041,470.0799561,98.59999847,0,0
2021-12-20 08:15 +08:00,20.0,63.10666656,63.00233459,27.53533363,201.7766724,1.133333325,445.0,1,0.0,0.0029579710144927536,0.101075,1.716646448,0.15625,1194.021484,100.0,26.5,50.05339432,43.85526276,32.23139191,16.8713665,17,87.91908264,91.44568634,120.2697754,18.81127167,1005.200012,26.20000076,140.0000305,290.6000061,0.680000007,468.8934937,98.90000153,0,0
2021-12-20 08:20 +08:00,20.0,62.81999969,62.96433258,27.55699921,288.5700073,1.133333325,444.9333191,1,0.0,0.0029579710144927536,0.101075,1.45065034,0.1543,1200.169067,100.0,26.5,47.18798828,40.51794815,32.42847443,16.87807274,17,86.91242981,92.43537903,120.2697754,18.81127167,1005.299988,26.20000839,149.0001678,252.8965759,0.689983785,470.2993774,98.19998932,0,0
2021-12-20 08:25 +08:00,20.0,62.48666763,62.777668,27.61166573,305.3633423,1.100000024,446.4666748,1,0.0,0.0029579710144927536,0.00097,1.449125834,0.15625,1223.97937,100.0,26.5,47.18798828,40.51794815,32.42847443,16.87807274,17,86.54099274,92.93976593,120.2697754,18.91790009,1005.400024,26.4500103,122.9995651,61.13699341,0.674946964,471.8922119,97.59999847,0,0
2021-12-20 08:30 +08:00,20.0,63.20999908,62.7436676,27.65633392,289.3933411,1.133333325,448.3666687,1,0.0,0.0029579710144927536,0.101075,1.592046981,0.15625,1202.525635,100.0,26.5,48.43804169,42.64023972,32.42847443,17.03135681,17,86.72879791,93.43495178,120.2697754,19.02205849,1005.5,26.5,123.0,105.6027985,0.090015329,471.4793091,97.50002289,0,0
2021-12-20 08:35 +08:00,21.16666603,62.76333237,62.63766479,27.71366692,292.0499878,1.133333325,451.8666687,1,0.0,0.0029579710144927536,0.101075,1.260106944,0.15625,1192.972778,100.0,26.5,50.97246933,44.78627777,32.42847443,17.03233147,17,87.04157257,93.43495178,120.2697754,19.02203369,1005.5,26.60000038,128.0001678,306.5577393,0.290104926,471.4923096,97.49994659,0,0
2021-12-20 08:40 +08:00,24.93333244,62.69333267,62.52700043,27.72366714,271.7466736,1.266666651,452.7999878,1,0.0,0.0029579710144927536,0.06771,1.391113199,0.15625,1188.079956,100.0,26.5,48.48021317,42.59809494,32.53341293,17.04034996,17,88.74568939,94.4259491,120.2697754,18.87275887,1005.600037,26.60000038,134.5001526,185.9924011,0.47998777,468.9163513,97.59999084,0,0
2021-12-20 08:45 +08:00,20.83333397,62.70666504,62.40633392,27.74966621,256.3466797,1.133333325,452.7333374,1,0.0,0.0029579710144927536,0.06771,1.600523938,0.15625,1196.859375,100.0,26.5,50.20500565,43.86017227,32.53341293,17.0329361,17,85.91426086,94.4259491,120.2697754,19.0085907,1005.700012,26.6999836,141.0005035,254.6082306,0.639906704,471.4923706,97.09998322,0,0
2021-12-20 08:50 +08:00,20.43333244,62.63999939,62.41233444,27.76233292,208.386673,1.299999952,451.6666565,1,0.0,0.0029579710144927536,0.06771,1.340643807,0.15429,1199.22644,100.0,26.5,47.11163712,41.4351387,32.53341293,17.03862,17,87.48721313,94.92514038,120.2697754,18.77859306,1005.900024,26.60000038,150.9999695,335.199585,1.719977021,471.6955261,97.00000763,0,0
2021-12-20 08:55 +08:00,20.14814758,61.79259109,62.56814957,27.71333313,186.8148193,1.444444418,454.0,1,0.0,0.0029579710144927536,0.06836,1.388187817,0.15625,1165.232788,100.0,26.5,49.30351257,43.45520401,32.53427887,17.03862,17,87.39099121,94.92514038,120.2697754,18.88833809,1005.900024,26.70000076,162.0003967,288.37146,0.090101279,471.2970886,97.19999695,0,0
2021-12-20 09:00 +08:00,20.0,62.54999924,62.62833405,27.69766617,177.2866669,1.266666651,454.3666687,1,0.0,0.0029579710144927536,0.06836,1.87480224,0.15625,1206.140015,100.0,26.5,49.4762001,43.45520401,33.14134979,17.03862,17,91.26570129,94.92514038,117.9582901,18.88833809,1005.900024,26.70000076,177.9508667,148.4676514,0.375568241,472.1921387,96.70163727,0,0
2021-12-20 09:05 +08:00,20.0,62.84999847,62.80433273,27.61800003,187.9900055,1.266666651,456.8333435,2,0.0,0.0029579710144927536,0.06836,1.570627892,0.16407,1472.24646,100.0,26.5,50.42478943,44.87137604,33.99740982,16.88162041,17,101.728447,94.92514038,119.7647247,19.0144577,1005.900024,26.70002365,182.0,314.4904175,0.409975529,472.0920105,96.5,0,0
2021-12-20 09:10 +08:00,20.0,62.71333313,62.88966751,27.56466675,192.5766602,1.233333349,457.0666809,3,0.0,0.0500475,0.06738,2.049428322,0.16601,1484.635864,100.0,26.5,48.62865829,42.78007889,34.16551971,17.03010368,17,97.69268036,94.92514038,119.7647247,18.78981781,1005.900024,26.99998093,186.0,304.9451599,0.949999988,473.8825989,95.39994812,0,0
2021-12-20 09:15 +08:00,20.0,62.79999924,62.77999878,27.56333351,186.5533295,1.033333302,451.7333374,1,0.0,0.0500475,0.06738,2.050171832,0.16406,1460.581421,100.0,26.5,49.246521,43.78216553,34.16736984,17.03173637,17,95.91452026,94.92514038,119.7647247,18.90075493,1006.099976,27.00000381,187.0,117.0981522,0.78998369,473.8912659,95.19999695,1,2
2021-12-20 09:20 +08:00,20.0,63.23666763,62.77399826,27.5340004,187.2333374,1.0,445.6000061,2,0.0,0.0500475,0.06738,1.99117483,0.16407,1471.204834,100.0,26.5,49.246521,43.78216553,34.16736984,17.03173637,17,98.17389679,94.92514038,119.7647247,18.90075493,1005.900024,27.0,187.5000763,266.0036926,0.449971527,474.2867432,94.69998169,1,2
2021-12-20 09:25 +08:00,20.0,63.9066658,62.89400101,27.52400017,186.3966675,1.200000048,442.7000122,3,0.0,0.0500475,0.06803666666666668,1.982252703,0.16601,1484.41626,100.0,26.5,48.03626633,41.70347595,34.16736984,17.03173637,17,100.9573975,94.92514038,119.7647247,18.90075493,1005.900024,27.0,193.9835052,112.741539,0.557031572,473.8912964,94.90000153,1,2
2021-12-20 09:30 +08:00,27.23333359,63.2266655,62.96166611,27.48433304,183.7566681,1.266666651,439.3333435,3,0.0,0.06836,0.06803666666666668,1.718758644,0.16407,1492.77478,100.0,26.5,49.26838684,43.74354553,33.95379639,17.03173637,17,94.88718414,94.92514038,119.7647247,18.90075493,1006.099976,27.00001717,204.0003357,351.8818359,1.319795132,473.2917786,94.60011292,1,2
2021-12-20 09:35 +08:00,31.73333359,63.04333496,62.97066498,27.49399948,180.0533295,1.200000048,439.2666626,2,0.0,0.06836,0.06803666666666668,2.396418778,0.16406,1448.125854,100.0,26.5,50.68507385,44.79097748,33.95379639,17.03173637,17,99.85001373,94.92514038,119.7647247,18.90075493,1006.200012,27.20000076,215.0001068,114.8978195,0.489988357,473.9076538,94.69997406,1,3
2021-12-20 09:40 +08:00,29.43333244,63.00666809,63.06533432,27.48600006,176.3066711,1.266666651,435.8333435,3,0.0,0.06836,0.06770666666666666,1.930156376,0.16601,1495.243042,100.0,26.5,50.99177551,44.79097748,33.95379639,17.03173637,17,97.20478058,94.92514038,119.7647247,18.90075493,1006.200012,27.20000076,226.0001526,341.2890625,2.119740725,474.693634,93.2000885,1,3
