timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-20 09:45 +08:00,21.66666603,62.40740585,63.24259186,27.45000076,174.7259216,1.296296239,434.222229,2,0.0,0.06836,0.06770666666666666,2.086895141,0.16407,1457.282715,99.99998474,26.5,49.63772964,43.70196533,33.95379639,17.03173637,17,98.20607758,94.92514038,119.7647247,18.90075493,1006.400024,27.20000076,240.000061,259.4961243,0.910001695,474.8908691,93.09999847,1,3
2021-12-20 09:50 +08:00,20.0,62.83333206,63.25933456,27.41766739,173.4333344,1.166666627,433.0666809,3,0.0,0.06836,0.06770666666666666,1.892149911,0.16406,1518.162354,100.0,26.5,48.34158325,42.61144638,33.95379639,17.03173637,17,96.71655273,94.92514038,119.7647247,18.90075493,1006.400024,27.50000763,258.0003357,17.70192146,0.690010786,475.3006287,92.6999588,1,3
2021-12-20 09:55 +08:00,20.0,63.11333466,63.22333145,27.41399956,172.2433319,1.266666651,430.1000061,2,0.0,0.06836,0.06738333333333334,1.497223461,0.16601,1262.976563,69.65706635,26.5,48.34158325,42.61144638,33.31200027,17.03173637,17,91.74015045,94.92514038,119.7647247,18.90075493,1006.400024,27.70000076,272.0002136,51.52474594,2.439558268,476.6901245,91.30000305,1,2
2021-12-20 10:00 +08:00,20.0,63.24666595,63.41266632,27.37533379,171.75,1.233333349,429.6000061,2,0.0,0.10156,0.06738333333333334,1.033325763,0.16407,738.8651733,42.31138229,26.5,46.88698196,41.35372925,31.44120598,17.02569962,17,80.32479858,94.92514038,121.8428268,18.79439545,1006.400024,27.89999962,286.9352722,340.330719,0.316957533,477.1191406,89.81295013,1,2
2021-12-20 10:05 +08:00,20.0,62.9066658,63.4386673,27.36833382,172.3666687,1.366666675,430.5333252,1,0.0,0.10156,0.06738333333333334,0.232303334,0.13086,189.5958862,8.666893959,26.5,44.48237991,38.15252304,29.02017784,16.87503433,17,66.19760895,94.92514038,121.8428268,18.79439545,1006.599976,28.0,307.0,5.028564453,1.019916773,478.0830078,89.40000153,1,2
2021-12-20 10:10 +08:00,20.0,62.83333206,63.32500076,27.39533424,171.3933258,1.033333302,432.2333374,2,0.0,0.10254,0.06770666666666666,0.204112591,0.13281,181.9791718,8.666893959,26.5,43.991745,38.15252304,29.02017784,16.87503433,17,69.29573059,94.92514038,119.8173218,18.79439545,1006.599976,28.20000076,326.9992371,196.5836639,0.340047508,480.0882263,89.39987946,1,2
2021-12-20 10:15 +08:00,20.23333359,62.67333221,63.2796669,27.36899948,169.1499939,1.133333325,429.9333191,2,0.0,0.10254,0.06770666666666666,0.193641386,0.13086,189.5953522,8.666893959,26.5,44.76797485,39.20001984,29.02481461,17.02466202,17,65.30728912,94.92514038,119.2245178,18.79439545,1006.599976,28.20000076,333.0001221,94.19242859,0.979901016,480.49823,88.30002594,1,2
2021-12-20 10:20 +08:00,20.89999962,63.27999878,63.44666672,27.33600044,166.5766602,1.133333325,428.0333252,2,0.0,0.026693333333333333,0.06770666666666666,0.260760567,0.13086,212.153244,11.51224995,26.5,45.08863831,39.21741867,29.02487373,17.02466202,17,68.84557343,94.92514038,119.2245178,18.89485741,1006.700012,28.40000534,353.0005798,325.690918,0.579982519,482.4877014,88.19992828,1,2
2021-12-20 10:25 +08:00,29.43333244,63.01333237,63.54066849,27.32533264,164.6000061,1.266666651,432.2333374,3,0.0,0.026693333333333333,0.04004,0.659120444,0.13281,596.9619751,36.19213104,26.5,48.44613647,42.66187668,30.50059509,17.17382431,17,74.91072845,94.92514038,119.2245178,18.9942627,1006.599976,28.40000534,374.0032043,231.7847443,0.680104613,481.6882629,87.49991608,1,2
2021-12-20 10:30 +08:00,38.43333435,63.13333511,63.52066803,27.36366653,162.2899933,1.066666722,434.4666748,1,0.0,0.026693333333333333,0.04004,0.745813019,0.13086,726.3555298,42.61729431,26.5,48.75387573,42.66187668,31.09400558,17.02423859,17,79.04641724,94.92514038,119.2245178,18.88350868,1006.599976,28.5,419.9995728,295.9905396,0.750027657,482.6876526,86.49999237,1,2
2021-12-20 10:35 +08:00,33.3928566,62.05356979,65.42571259,27.45321465,158.1428528,1.107142806,438.2142944,4,0.0,0.10059,0.10059,0.782422072,0.13086,705.1818848,42.61608124,26.5,48.75387573,42.66187668,31.09400558,17.02423859,17,78.86484528,94.92514038,119.2245178,18.88350868,1006.400024,28.6714325,440.8579102,21.38593674,1.267135739,483.2571716,85.18569183,1,2
2021-12-20 10:40 +08:00,20.0,62.67586136,68.04413605,27.56241417,155.3000031,1.172413826,441.7930908,2,0.0,0.0205,0.02051,0.500776808,0.13281,491.28125,28.62660217,26.5,45.57186127,39.29537582,30.26340294,16.87529373,17,75.32896423,94.92514038,121.2298126,18.77580261,1006.400024,28.95000458,472.4986572,64.30299377,0.529968083,482.307373,83.54998779,1,2
2021-12-20 10:45 +08:00,20.0,62.80333328,68.36966705,27.66033363,152.5133362,1.299999952,444.8666687,3,0.0,0.10059,0.10156,0.575398223,0.13086,522.3460693,30.1098423,26.5,45.83003235,40.10110855,30.26340294,17.02818871,17,75.51766205,94.92514038,119.235733,18.82143402,1006.400024,29.13333893,448.9996338,270.8399353,1.06336534,486.3657837,82.73330688,1,2
2021-12-20 10:50 +08:00,20.0,62.65000153,68.69200134,27.73399925,149.6333313,1.566666722,451.3333435,4,0.0,0.10059,0.10156,0.567705304,0.13086,516.0847778,30.1098423,26.5,48.34654999,42.40332031,30.26340294,17.02818871,17,75.23669434,94.92514038,119.235733,18.8902607,1006.599976,29.19999504,434.000061,349.2984619,1.110000014,487.4855652,82.70002747,1,3
2021-12-20 10:55 +08:00,20.0,62.18000031,69.13466644,27.79100037,147.2333374,2.166666746,455.3333435,3,0.200805,0.06673,0.06705666666666667,0.630557596,0.13281,521.2839355,30.1098423,26.5,47.86411667,42.40332031,30.30591965,17.02818871,17,75.94862366,94.92514038,119.235733,18.8902607,1006.599976,29.29951477,575.0685425,312.7593994,1.105827093,487.2889099,82.53398132,1,2
2021-12-20 11:00 +08:00,20.0,62.29333496,69.42933655,27.83133316,145.6933289,2.200000048,461.0666809,2,0.000122,0.06673,0.06705666666666667,0.672920075,0.13086,522.6247559,30.1098423,26.5,46.55575562,40.36844635,30.30591965,17.02818871,17,73.01568604,94.92514038,119.2252197,18.78448677,1006.599976,29.70000076,871.5631104,57.33885193,0.913106263,488.1114502,79.59999847,1,2
2021-12-20 11:05 +08:00,20.03333282,62.10666656,69.85366821,27.84833336,145.4333344,2.566666603,465.2666626,2,0.0,0.06673,0.06705666666666667,0.618024737,0.13086,531.2193604,31.24520874,26.5,45.74038315,40.06590271,30.30591965,17.02818871,17,73.356987,94.92514038,119.2252197,18.78448677,1006.599976,30.1999836,775.0105591,336.2916565,0.230011642,494.4826965,78.3000412,1,3
2021-12-20 11:10 +08:00,20.66666603,61.97000122,70.11566925,27.90133286,145.0066681,2.533333302,469.0333252,3,0.0,0.00098,0.06803333333333333,0.644396951,0.13281,518.2747803,31.24520874,26.5,47.3160553,41.40530014,30.30591965,17.02818871,17,75.81307983,94.92514038,119.2252197,18.89668274,1006.400024,30.89999962,709.9963989,342.867157,0.800000012,494.4827881,75.30007935,1,3
2021-12-20 11:15 +08:00,21.83333397,62.24666595,70.52700043,27.90566635,144.2566681,2.666666746,473.8333435,2,0.0,0.06836,0.06803333333333333,0.713673648,0.13086,523.7075806,31.24525642,26.5,49.54631424,43.555336,30.30591965,17.03136253,17,74.01146698,94.92514038,119.2252197,18.89668274,1006.400024,31.70000458,823.0002441,105.3985748,1.31998384,500.8275146,70.49999237,1,3
2021-12-20 11:20 +08:00,24.13333321,62.04333496,70.82800293,27.92666626,144.8099976,2.566666603,477.9333191,3,0.0,0.06836,0.06803333333333333,0.669625882,0.13086,586.4266968,33.73350906,26.5,49.54621506,43.555233,30.54406357,17.02889061,17,75.56256104,94.92514038,119.2252197,18.89668274,1006.400024,30.79998207,821.9998169,247.3009949,1.119975924,500.480072,73.70018005,1,4
2021-12-20 11:25 +08:00,27.20000076,61.88000107,71.08599854,27.95066643,144.7733307,2.666666746,480.4666748,2,0.0,0.06836,0.101565,0.711772691,0.13086,575.7108765,33.73350906,26.5,48.23270798,42.21492767,30.54406357,17.13973618,17,75.67876434,94.92514038,119.2252197,18.79214287,1006.299988,31.39999962,871.9991455,205.1595917,0.360021651,498.2841797,73.0994339,1,4
2021-12-20 11:30 +08:00,20.0,61.11111069,71.37333679,27.95962906,144.8296356,2.888888836,482.1111145,3,0.0,0.10156,0.101565,0.690402658,0.13281,568.7873535,33.73350906,26.5,46.6062851,40.64768219,30.54406357,16.82284927,17,73.55043793,94.92514038,119.2252197,18.76546669,1006.299988,31.30000877,922.9921875,28.30903435,0.829973996,499.9784851,71.10005951,1,3
2021-12-20 11:35 +08:00,20.0,62.25999832,71.61433411,27.97400093,144.7633362,2.933333397,483.9666748,2,0.0,0.10156,0.00098,0.753846495,0.13086,691.0089722,40.14976883,26.5,49.72637939,43.522789,30.8895092,17.20440865,17,79.67461395,94.92514038,119.2252197,18.98149681,1006.299988,31.70000076,813.0065308,260.0685425,0.650123596,501.6552429,69.40013885,1,3
2021-12-20 11:40 +08:00,20.0,61.81999969,71.76000214,28.02833366,144.6666718,3.033333302,488.7000122,3,0.0,0.06771,0.102535,0.785836362,0.13086,684.4215698,40.1498909,26.5,46.99148178,41.27390671,30.8908062,16.89194489,17,76.23908234,94.92514038,119.2253876,18.74981689,1006.299988,31.79999924,687.989624,254.6987915,0.25002411,499.2807312,69.70000458,1,4
2021-12-20 11:45 +08:00,20.16666603,62.15000153,71.94300079,28.03433418,106.6666641,3.233333349,495.6000061,2,0.0,0.06771,0.102535,0.981522975,0.13086,661.2901611,42.22616959,26.5,46.99148178,41.27390671,30.6343174,16.89194489,17,76.49015045,94.92514038,119.2517624,18.84886169,1006.400024,31.29995918,778.9857788,260.971283,0.989870071,499.4806824,71.90034485,1,4
2021-12-20 11:50 +08:00,20.86666679,62.24666595,72.44200134,27.92866707,105.3666687,3.366666555,503.1000061,1,0.0,0.06771,0.06673333333333333,0.719532143,0.13281,673.6035767,43.28224182,26.5,46.99148178,41.27390671,30.6343174,17.04146385,17,76.03889465,94.92514038,119.2517624,18.84886169,1006.099976,31.70000076,809.0079956,132.3097076,0.50999999,500.6795959,70.29978943,1,4
2021-12-20 11:55 +08:00,24.13333321,62.1866684,72.79833221,27.88233376,105.4333344,3.266666651,510.4666748,1,0.0,0.10156,0.06673333333333333,1.021239792,0.13086,670.6369019,43.28205872,26.5,46.48670197,40.23375702,30.6343174,17.04146385,17,77.14102173,94.92514038,119.2517624,18.84886169,1006.200012,31.5000267,528.9962769,90.00919342,0.46990937,497.681366,70.89994812,1,6
2021-12-20 12:00 +08:00,27.83333397,62.40333176,73.13566589,27.84000015,105.3399963,3.266666651,517.0999756,4,0.0,0.10156,0.06673333333333333,0.680923195,0.13086,600.2623901,38.35816956,26.5,46.79811096,41.30620575,30.64739609,17.04146385,17,74.93106079,94.92514038,119.2508011,18.84886169,1006.200012,31.50000954,495.0018921,108.090744,0.530079901,496.1040649,71.49984741,1,5
2021-12-20 12:05 +08:00,32.83333206,62.28333282,73.32299805,27.85966682,105.3066635,3.233333349,522.7666626,3,0.0,0.100585,0.101075,0.648128106,0.13086,590.7576294,39.37418747,26.5,46.80310822,41.32341766,30.43339729,17.04146385,17,75.31132507,94.92514038,119.2508011,18.84886169,1006.200012,31.39997673,387.9983826,313.0897522,1.909890413,497.8811035,70.50039673,1,5
2021-12-20 12:10 +08:00,33.76666641,62.2266655,73.68266296,27.83366585,105.2833328,3.299999952,524.5999756,1,0.0,0.100585,0.101075,0.685736158,0.13086,610.0839233,39.45964432,26.5,47.57500076,41.32341766,30.43339729,17.04146385,17,75.39266205,94.92514038,119.2335739,18.84886169,1006.200012,31.09999466,445.9995422,285.6949158,0.619985998,496.8680115,68.40007019,1,5
2021-12-20 12:15 +08:00,37.96666718,61.9766655,73.97499847,27.82966614,105.2433319,3.566666603,523.7333374,1,0.0,0.00098,0.06868333333333333,0.614586534,0.13086,599.3195801,39.45964432,26.5,45.2990303,39.19678497,30.43339729,17.03805923,17,74.92967224,94.92514038,119.1881409,18.74477959,1006.299988,30.50002098,455.0034485,321.401062,0.090000004,494.482666,71.30004883,1,4
2021-12-20 12:20 +08:00,26.25,61.23571396,74.15428925,27.8557148,105.3392868,3.5,525.4285889,1,0.0,0.101075,0.06868333333333333,0.760797358,0.12891,605.8952637,39.45499802,26.5,47.47159958,41.42170715,30.36231422,17.03975868,17,74.00905609,94.92514038,119.2737045,18.95960426,1006.299988,30.70007515,539.9862671,46.72387314,0.479994982,491.6843872,70.59994507,1,4
2021-12-20 12:25 +08:00,20.0,62.0241394,74.37068939,27.86137962,105.2827606,3.655172348,525.2758789,1,0.0,0.101075,0.06868333333333333,0.753668253,0.13086,618.3774414,39.45499802,26.5,48.569561,42.46760559,30.44111824,17.03975868,17,75.88855743,94.92514038,119.2737045,18.95960426,1006.099976,31.90001106,483.0285339,13.73793507,0.9299348,496.4814148,65.0,1,5
2021-12-20 12:30 +08:00,20.0,62.09666824,74.54866791,27.87866592,105.2833328,3.666666746,525.8666382,3,0.0,0.10254,0.1001,0.691095808,0.13086,606.8285522,39.45499802,26.5,45.46085739,39.11182785,30.44111824,16.88924408,17,75.71263885,94.92514038,119.2737045,18.72237396,1006.099976,31.80108452,547.7288818,341.0601196,1.007374644,495.6823425,64.60542297,1,5
2021-12-20 12:35 +08:00,20.10000038,62.16999817,74.69000244,27.9046669,105.253334,4.0,526.5333252,3,0.0,0.10254,0.1001,0.575266466,0.13086,601.675354,39.18360138,26.5,44.62675095,38.10996628,30.41770172,16.88924408,17,74.68748474,94.92514038,119.2737045,18.72237396,1005.900024,31.29999924,422.002655,156.8102417,0.390153825,496.4509888,68.49991608,1,4
2021-12-20 12:40 +08:00,20.5,62.12333298,74.84799957,27.91366577,105.2366638,3.733333349,527.4000244,2,0.0,0.100585,0.10156,0.752191807,0.13086,615.1662598,39.18360138,26.5,44.92519379,39.2270546,30.41742134,17.03884315,17,74.66027069,94.92514038,119.2737045,18.82956123,1005.900024,30.70004082,517.9940186,44.65056992,0.120213874,493.0835266,70.09992218,1,4
2021-12-20 12:45 +08:00,22.93333244,61.9066658,74.96533203,27.92766762,105.2099991,3.866666555,527.7000122,2,0.0,0.100585,0.10156,0.798277296,0.13085,606.8276367,39.18360138,26.5,47.45540619,41.2923851,30.41742134,17.03884315,17,74.38448334,94.92514038,119.2737045,18.93036461,1005.799988,30.89999962,639.0045166,237.2967987,1.080000043,493.0831604,68.60003662,1,4
2021-12-20 12:50 +08:00,28.03333282,61.95000076,75.15666962,27.9109993,105.2699966,3.200000048,534.2666626,3,0.0,0.00098,0.00098,0.534869962,0.12891,627.0101929,39.18360138,26.5,47.91283798,42.39448547,30.41742706,17.03884315,17,76.03872681,94.92514038,119.2737045,18.93036461,1005.799988,31.20007324,619.9906616,230.9117279,0.200097039,492.0839233,67.79981995,1,5
2021-12-20 12:55 +08:00,31.29999924,62.30666733,75.30766296,27.94400024,105.2866669,3.833333254,540.5999756,5,0.0,0.103025,0.10205,0.70201273,0.13086,627.4645996,39.1257782,26.5,47.91283798,42.39448547,30.47609711,17.03884315,17,75.848526,94.92514038,119.2737045,18.93036461,1005.599976,31.70000076,595.0003052,350.2985535,0.340025336,494.4806213,65.70001984,1,6
2021-12-20 13:00 +08:00,33.43333435,62.19666672,75.43099976,27.96733284,105.3000031,4.433333397,543.833313,1,0.0,0.103025,0.10205,0.796654835,0.13086,683.1454468,42.46289063,26.5,47.91283798,41.39440155,30.70153427,17.03884315,17,77.76287842,94.92514038,119.2151794,18.93036461,1005.599976,32.09990692,607.0098877,48.12733459,0.330077916,497.0945435,65.89998627,1,6
2021-12-20 13:05 +08:00,36.09999847,62.11000061,75.54266357,27.97400093,105.3666687,4.166666508,542.0666504,2,0.0,0.10547,0.104005,0.739599932,0.14258,656.5628662,42.42049789,26.5,48.52927399,42.43074799,30.74276543,17.03884315,17,78.03410339,94.92514038,119.1914749,18.93036461,1005.599976,30.69999886,553.0022583,279.9002686,1.050020933,493.6877136,68.60002136,1,6
2021-12-20 13:10 +08:00,30.8571434,61.1607132,75.71464539,27.96607208,105.3107147,4.535714149,543.5,2,0.0,0.10547,0.104005,0.933638743,0.14258,746.5344849,47.67167282,26.5,46.49173737,40.29240417,30.74278259,16.88877487,17,80.1492691,94.92514038,119.1914749,18.82766342,1005.599976,30.89999962,675.0027466,309.3965759,0.9000507,493.4829407,69.29994965,1,6
2021-12-20 13:15 +08:00,20.0,61.89655304,75.94309998,27.95793152,105.2689667,4.310344696,546.8965454,2,0.0,0.10205,0.100095,0.866674918,0.14257,719.8951416,46.32929993,26.5,45.58625412,39.26083374,30.95998192,16.88877487,17,79.94313812,94.92514038,119.1914749,18.82766342,1005.599976,30.99998093,602.9746094,287.4015503,1.019901991,492.2815552,68.70013428,1,6
2021-12-20 13:20 +08:00,20.0,62.28666687,76.0716629,27.99099922,105.3566666,4.366666794,546.0999756,3,0.0,0.10205,0.100095,0.835214262,0.14258,689.7797241,45.35512924,26.5,47.01147842,41.5116806,30.90653419,17.04291344,17,77.76820374,94.92514038,121.1808014,18.94124603,1005.400024,30.90000534,629.9987793,265.1006165,1.719943166,491.8838196,68.99998474,1,7
2021-12-20 13:25 +08:00,20.0,62.28333282,76.32633209,27.98133278,105.4199982,4.866666794,545.5999756,3,0.0,0.00098,0.00098,0.904429717,0.14258,699.9624023,45.82664108,26.5,47.63381577,41.51189423,30.90124512,17.04291344,17,79.42221069,94.92514038,119.1535187,18.94124603,1005.299988,30.90005875,774.9832153,334.5799255,0.280095935,494.4825745,71.29970551,1,7
2021-12-20 13:30 +08:00,20.79999924,61.88000107,76.72100067,27.95533371,105.3300018,5.300000191,542.166687,2,0.0,0.10498,0.1001,0.840172219,0.14258,713.5786133,46.20299149,26.5,48.84418869,42.421772,30.74651337,16.8920536,17,76.84089661,94.92514038,119.2913513,18.94124603,1005.099976,32.00001526,600.9993286,162.2974701,0.370000005,495.4822083,64.39994049,1,7
2021-12-20 13:35 +08:00,22.86666679,61.96666718,76.8809967,27.95199966,105.1366653,5.566666603,538.8666382,6,0.0,0.10498,0.1001,0.722926703,0.14062,701.1694336,44.93772507,26.5,45.71946716,39.2466774,30.89589691,16.8920536,17,77.91835022,94.92514038,119.2913513,18.82756615,1005.099976,31.99994087,422.0015869,292.2986145,1.479930043,497.4813843,64.5002594,1,5
2021-12-20 13:40 +08:00,28.43333244,61.80333328,77.30433655,27.88333321,105.1633301,5.633333206,536.0666504,2,0.0,0.103025,0.100095,0.824512931,0.14258,745.9425659,46.41615295,26.5,47.7822113,42.30310822,31.15712357,17.19306374,17,77.21660614,94.92514038,119.1278229,18.94657516,1005.099976,31.40003014,602.0316772,259.1043091,0.440013975,496.0822754,67.69989014,1,5
2021-12-20 13:45 +08:00,35.09999847,62.10666656,77.28900146,27.93366623,105.1333313,5.733333111,535.0666504,2,0.0,0.103025,0.100095,0.946781858,0.14258,742.3486328,48.44844818,26.5,49.0351944,43.37897491,31.0249958,17.04271317,17,76.51498413,94.92514038,119.249115,18.94657516,1005.099915,31.49997902,375.9945984,268.4096985,1.429887414,494.6828308,66.40041351,1,5
2021-12-20 13:50 +08:00,39.16666794,62.1866684,77.70833588,27.85533333,105.1600037,6.433333397,535.4000244,3,0.0,0.06998666666666667,0.10547,0.699441654,0.14258,574.4570313,36.05867004,26.5,47.86335373,42.37149048,30.61452675,16.89217377,17,74.9108963,94.92514038,121.4621964,18.84604645,1004.799988,31.49999046,378.0007019,301.297821,0.560085237,494.6826172,68.59997559,1,4
2021-12-20 13:55 +08:00,44.90000153,61.76666641,77.78666687,27.87400055,105.1566696,5.933333397,539.333313,4,0.0,0.06998666666666667,0.10547,0.633013371,0.14258,559.2545166,36.82631302,26.5,46.56208038,40.31214142,30.47079468,16.89217377,17,74.61034393,94.92514038,119.3951645,18.84604645,1004.799988,31.39999962,371.999176,259.9006042,1.789783359,494.0828552,68.20002747,1,7
2021-12-20 14:00 +08:00,52.55172348,61.43793106,77.9575882,27.8586216,105.1586227,6.517241478,537.9655151,3,0.0,0.06998666666666667,0.100095,0.683110024,0.14257,594.8008423,37.96695709,26.5,45.75944519,39.26883698,30.55286407,17.04240799,17,75.62828064,94.92514038,119.3951645,18.84604645,1004.599976,31.19999123,291.9997864,259.1048584,0.570282817,492.0606995,68.59993744,1,8
2021-12-20 14:05 +08:00,20.0,62.14138031,78.13931274,27.82586288,105.0931015,6.172413826,538.5172119,2,0.0,0.10596,0.100095,0.619056617,0.13672,568.3097534,37.9871254,26.5,46.06373596,40.32680511,30.55682755,17.04240799,17,75.05791473,94.92514038,119.3951645,18.84604645,1004.698669,30.79999924,270.9590759,292.5058899,0.741416812,488.7072144,69.89181519,1,8
2021-12-20 14:10 +08:00,20.0,62.06551743,78.35206604,27.78931046,105.0999985,6.448276043,537.2069092,2,0.0,0.10596,0.101565,0.880124235,0.13672,803.1661377,53.0785141,26.5,46.86459351,41.32344818,30.97008896,17.0424366,17,78.64581299,94.92514038,119.3951645,18.84606743,1004.599976,31.00001907,312.005127,224.6895752,0.719957888,489.2848511,68.50007629,1,8
2021-12-20 14:15 +08:00,20.16666603,62.17333221,78.46766663,27.79500008,105.1333313,6.599999905,538.9000244,2,0.0,0.103515,0.101565,0.872875206,0.13672,795.0060425,50.26485062,26.5,47.77494049,41.55054474,31.35697937,16.89897346,17,80.93850708,94.92514038,120.4104767,18.901371,1004.400024,31.0,352.0005798,275.5009766,0.780017614,488.7847595,68.89998627,1,7
2021-12-20 14:20 +08:00,21.53333282,62.19666672,78.35166931,27.86400032,105.0899963,7.066666603,537.4666748,3,0.0,0.103515,0.00098,0.868640412,0.13672,778.4572144,49.2195015,26.5,46.34462738,40.47813797,31.49630165,17.04835892,17,80.12435913,94.92514038,119.4284363,18.83281898,1004.299988,31.00000572,380.0004883,60.80516434,0.919957161,488.485199,68.09999847,1,6
2021-12-20 14:25 +08:00,23.13333321,62.03333282,78.61233521,27.82866669,105.0999985,7.099999905,533.2666626,4,0.0,0.06933666666666667,0.10498,0.903395502,0.13672,796.4295044,50.06325531,26.5,48.89584732,42.79028702,31.25668335,16.89767838,17,82.02878571,94.92514038,119.4284363,19.05307961,1004.099976,31.20003128,460.0047913,260.1640015,0.789923608,490.2845764,67.2000885,1,7
2021-12-20 14:30 +08:00,27.03333282,62.12333298,78.81066895,27.81066704,105.0999985,7.333333492,532.7999878,5,0.0,0.06933666666666667,0.10498,0.822228717,0.13867,801.3856201,49.72080231,26.5,46.61306,40.62227631,31.33562851,16.89771843,17,83.10662079,94.92514038,119.4284363,18.84490585,1004.099976,31.39994621,416.9952087,284.4939575,1.249973297,493.4822998,67.20015717,1,7
2021-12-20 14:35 +08:00,28.76666641,62.17666626,78.75700378,27.86366653,105.1433334,7.233333111,535.2999878,2,0.0,0.06933666666666667,0.10156,0.923663655,0.13672,811.9161377,51.07834244,26.5,48.34880829,42.73421478,31.33562851,17.04879379,17,83.0210495,94.92514038,119.4284363,18.95335388,1003.900024,31.39999962,428.0003967,276.5023193,1.460016012,494.0932007,64.40000153,1,7
2021-12-20 14:40 +08:00,32.73333359,62.52666855,78.88800049,27.8496666,105.1133347,7.699999809,536.0,1,0.0,0.103025,0.10156,0.789794573,0.13672,751.8248901,50.02235794,26.5,48.02708817,41.72597504,31.47545433,17.04879379,17,83.35723877,94.92514038,121.4411926,18.95335388,1003.799988,31.40000534,471.0004883,230.3061371,1.519953609,493.8827515,65.00003815,1,8
2021-12-20 14:45 +08:00,32.90000153,62.13000107,79.41766357,27.72333336,105.1333313,7.466666698,535.7000122,2,0.0,0.103025,0.10205,1.11114893,0.13672,789.2902832,51.97128677,26.5,45.96747971,40.12372208,31.47545433,16.89750481,17,81.6530304,94.92514038,119.3487854,18.90155792,1003.799988,31.20000076,454.9989624,225.1971436,0.449967027,491.0841064,65.6999054,1,7
2021-12-20 14:50 +08:00,35.5,62.20333481,79.08599854,27.85733414,105.1500015,7.333333492,533.5666504,3,0.0,0.06738333333333334,0.10205,0.863424181,0.13671,791.7919312,50.8134079,26.5,47.35188293,41.78104401,31.43087769,17.19800949,17,82.4546814,94.92514038,119.3487854,18.95237541,1003.799988,31.39999962,422.9992371,236.1150055,1.330129981,492.2840271,64.49982452,1,5
2021-12-20 14:55 +08:00,23.25,61.19643021,79.44393158,27.77428627,105.1642838,7.392857075,536.2142944,2,0.0,0.06738333333333334,0.102055,0.913543966,0.13672,787.4952393,51.81223297,26.5,47.82950592,41.78104401,31.50468636,17.04890633,17,80.55039215,94.92514038,119.3611984,19.05341721,1003.599976,31.29998016,391.9999084,281.7003479,0.810067952,492.2833862,64.20005035,1,5
2021-12-20 15:00 +08:00,20.6896553,62.37241364,79.45999908,27.79655266,105.103447,7.448276043,536.0344849,4,0.0,0.06738333333333334,0.102055,0.65547244,0.13672,797.4966431,51.81223297,26.5,47.82950592,41.78104401,31.50468636,17.04890633,17,79.62644958,94.92514038,119.3611984,18.94910431,1003.599976,31.20000076,363.1824646,312.8951721,0.912407875,490.4767761,64.87810516,1,5
2021-12-20 15:05 +08:00,22.29999924,62.20000076,79.57900238,27.78266716,105.0599976,7.900000095,533.4333496,3,0.0,0.10449,0.07031,0.767106153,0.14258,691.416748,45.23585129,26.5,47.82950592,41.78104401,31.30456352,17.04890633,17,80.92620087,94.92514038,119.3612671,18.94910431,1003.400024,31.00000381,340.9996948,308.9996033,1.679975629,491.0840149,65.30001831,1,4
2021-12-20 15:10 +08:00,26.70000076,62.16333389,79.64966583,27.79500008,105.0500031,7.433333397,527.4666748,4,0.0,0.10449,0.07031,0.720092896,0.14453,655.835083,42.23849487,26.5,46.5442543,40.48184967,31.1357193,16.89801788,17,77.40711975,94.92514038,119.3756332,18.84716606,1003.400024,31.19999886,337.0015564,282.601593,1.1299932,491.0046692,65.99996948,1,4
2021-12-20 15:15 +08:00,30.20000076,61.9766655,79.76000214,27.7796669,105.0599976,7.099999905,523.4666748,1,0.0,0.083495,0.07031,0.723019863,0.14258,653.3121338,42.92636871,26.5,45.89221191,39.66143036,31.16238976,16.89801788,17,81.98686218,94.92514038,119.3756332,18.84716606,1003.299988,31.14968109,417.3819275,332.0880737,0.715925455,492.4491272,65.14840698,1,5
2021-12-20 15:20 +08:00,34.0,62.61666489,79.79399872,27.80633354,105.1066666,7.5,524.9666748,1,0.0,0.083495,0.101565,0.772416084,0.14453,665.8762207,42.9280777,26.5,45.35464478,39.5156517,31.2388401,16.89801788,17,77.85417938,94.92514038,119.3459091,18.84716606,1003.299988,31.36666298,439.33255,293.1660156,1.870041132,490.9413452,64.63336182,1,5
2021-12-20 15:25 +08:00,34.33333206,62.27000046,80.05000305,27.7543335,105.0533371,6.833333492,524.2666626,1,0.0,0.03321,0.101565,0.618740737,0.14258,626.6098022,41.43899536,26.5,45.01486206,38.78683472,31.2065239,16.89801788,17,80.5396347,94.92514038,119.3459091,18.84716606,1003.299988,31.1499939,372.2478333,301.926239,1.877446651,492.226593,65.5,1,6
2021-12-20 15:30 +08:00,34.36666489,62.4366684,80.04066467,27.79066658,105.0366669,7.099999905,524.7333374,2,0.0,0.10156,0.100095,0.691867679,0.14453,647.4459229,40.95091248,26.5,44.94691849,38.64109802,31.2000618,16.89801788,17,79.52283478,94.92514038,119.3459091,18.84716606,1003.099976,31.20000076,377.0025024,260.1029053,1.539980054,489.0852051,65.00006866,1,6
2021-12-20 15:35 +08:00,35.73333359,62.29999924,80.21866608,27.76966667,83.9466629,7.300000191,525.5666504,2,0.0,0.10156,0.100095,0.544066723,0.14258,636.4229126,40.95091248,26.5,46.35564804,40.39825439,31.30739594,17.04716682,17,81.77854919,94.92514038,119.3459091,18.95166397,1002.900024,31.39999962,445.9854126,266.302063,2.249824047,491.6171875,64.10007477,1,6
2021-12-20 15:40 +08:00,35.66666794,62.10333252,80.41466522,27.7456665,0.0,6.866666794,521.9333496,1,0.0,0.1001,0.101075,0.656864063,0.14258,637.7570801,40.95091248,26.5,48.21138382,41.86285019,31.52110291,17.04716682,17,82.53013611,94.92514038,119.3459091,18.95166397,1002.900024,31.30000496,433.9984436,261.2011719,1.029984951,489.4848633,64.90002441,1,6
2021-12-20 15:45 +08:00,29.1785717,61.09642792,80.37678528,27.76714325,0.0,6.928571224,516.6428833,2,0.0,0.1001,0.101075,0.625978063,0.14453,641.7366333,40.95091248,26.5,49.16338348,42.86611557,31.52110291,17.04716682,17,83.79574585,94.92514038,119.3459091,18.95166397,1002.900024,31.40001869,368.9985352,277.884552,0.999915779,492.6829224,65.40009308,1,6
2021-12-20 15:50 +08:00,20.0,62.03666687,80.53733063,27.71566582,0.0,6.699999809,512.5666504,1,0.0,0.103025,0.101565,0.635891242,0.14258,640.4130249,40.95091248,26.5,48.52735138,41.82524109,31.84892082,17.04716682,17,86.03918457,94.92514038,119.3459091,18.95166397,1002.799988,31.20000076,341.9996643,304.296875,1.639951706,491.0840759,64.40005493,1,6
2021-12-20 15:55 +08:00,20.0,61.67586136,80.67965698,27.68413734,0.0,6.413793087,510.1724243,1,0.0,0.103025,0.101565,0.868081454,0.14453,781.7243042,50.92739105,26.5,46.22677612,40.62987518,32.29741287,16.89702606,17,89.4220047,94.92514038,119.3459091,18.85154343,1002.799988,31.60001945,330.9945984,341.5830688,1.339972019,491.2837524,63.2999382,1,6
2021-12-20 16:00 +08:00,20.06666756,62.10333252,80.6313324,27.68266678,0.0,6.233333111,504.9333191,1,0.0,0.06673333333333333,0.00195,0.737624077,0.14258,772.9836426,50.92739105,26.5,46.38316345,40.62987518,32.29741287,17.04871941,17,86.89726257,94.92514038,119.3459091,18.95307922,1002.799988,31.59999847,271.0001526,281.9997253,0.929995298,491.2905273,63.89996338,1,6
2021-12-20 16:05 +08:00,20.73333359,61.89333344,80.8690033,27.62299919,0.0,6.699999809,499.8666687,1,0.0,0.06673333333333333,0.100095,0.603380883,0.15234,676.5147705,43.74773026,26.5,49.04891968,42.72430038,32.29737473,17.0487442,17,83.10684967,94.92514038,119.3459091,19.05639648,1002.700012,31.6999836,256.999176,2.546323061,1.190164924,494.0823059,62.89986801,1,6
2021-12-20 16:10 +08:00,20.89999962,61.9766655,81.24199677,27.51833344,0.0,6.633333206,494.2000122,1,0.0,0.06673333333333333,0.100095,0.587494114,0.15234,598.8449707,39.34295654,26.5,46.9148407,40.57188034,31.87134743,16.88204002,17,84.84873199,94.92514038,119.4295883,18.85845947,1002.599976,31.60000038,264.0,253.0017395,0.330015659,492.1835327,63.70001984,1,6
2021-12-20 16:15 +08:00,21.5,61.88666534,81.39866638,27.47966576,0.0,6.233333111,491.4333191,2,0.0,0.00097,0.101075,0.505636167,0.15235,590.2775879,39.01846695,26.5,46.20550156,39.54918671,32.00712585,17.03348351,17,86.41500092,94.92514038,119.4295883,18.91595268,1002.599976,31.60001755,257.9985046,121.9303665,0.949954987,492.0836792,64.40000153,1,7
2021-12-20 16:20 +08:00,22.36666679,61.80333328,81.55799866,27.44133377,0.0,6.233333111,486.6333313,3,0.0,0.06803666666666668,0.101075,0.556035384,0.15234,593.1472168,39.01846695,26.5,49.42345428,43.04478073,32.00712585,17.03039169,17,86.03910065,94.92514038,119.4295883,19.03089523,1002.599976,31.39997482,270.01651,277.7060242,1.08031249,490.2843628,62.60017395,1,7
2021-12-20 16:25 +08:00,23.03333282,62.11999893,81.31266785,27.51233292,0.0,5.766666889,480.6333313,1,0.0,0.06803666666666668,0.101075,0.641971144,0.15234,586.4284668,38.93858719,26.5,45.78887558,39.62846756,32.09661865,16.87566948,17,87.24201202,94.92514038,119.4295883,18.78973579,1002.599976,31.70000076,433.0003357,225.6882629,1.279903293,493.8826294,60.90005875,1,8
2021-12-20 16:30 +08:00,22.89999962,61.88333511,81.46600342,27.47233391,0.0,5.766666889,471.9333191,1,0.0,0.06803666666666668,0.101075,0.451147032,0.15235,606.822937,38.93858719,26.5,46.4203949,40.63595581,32.09661865,17.02466965,17,85.36260986,94.92514038,119.4295883,18.91505051,1002.599976,32.0,309.0116577,178.6014709,0.989997685,492.4838562,60.99983597,1,8
2021-12-20 16:35 +08:00,23.4285717,61.125,81.33178711,27.50642776,0.0,5.714285851,469.0714417,1,0.0,0.10107,0.103515,0.613885918,0.15039,600.7330322,39.11504745,26.5,48.58522797,42.80227661,32.09661865,17.02466965,17,87.7898941,94.92514038,119.2688217,19.0184803,1002.599976,31.79999924,382.999176,265.7023926,0.950235248,494.6825562,63.39986038,1,8
2021-12-20 16:40 +08:00,20.0,61.89333344,81.21199799,27.53033257,0.0,5.699999809,464.2000122,1,0.0,0.10107,0.103515,0.709559816,0.15234,806.6590576,51.99433517,26.5,49.55649948,43.8375206,32.66607666,17.02466965,17,89.06889343,94.92514038,119.2688217,19.0184803,1002.599976,31.79999924,278.0119019,282.2986145,1.279957771,494.2849426,61.80007553,1,8
2021-12-20 16:45 +08:00,20.0,62.24827576,81.58517456,27.43931007,0.0,5.689655304,459.0689697,1,0.0,0.00098,0.10254,0.642354985,0.15235,758.5707397,48.88889313,26.5,47.15080261,40.62491989,32.70300293,16.87529182,17,88.68412781,94.92514038,119.2963638,18.89473343,1002.400024,31.90001297,207.0039978,32.33880234,0.850000024,493.6795654,61.09994507,1,8
2021-12-20 16:50 +08:00,20.0,62.05333328,81.59400177,27.43799973,0.0,5.933333397,458.2000122,2,0.0,0.10254,0.10254,0.732139824,0.15234,733.9159546,47.16101456,26.5,51.43959808,45.58119202,32.91045761,17.336586,17,92.98154449,94.92514038,121.3381195,19.11737442,1002.400024,32.0,228.0002289,25.41657257,0.419999987,495.6822815,60.9000473,1,9
2021-12-20 16:55 +08:00,20.0,62.04333496,81.86766815,27.36566734,0.0,5.633333206,454.8666687,3,0.0,0.10254,0.06705666666666667,0.772505349,0.15234,749.5610352,48.23412323,26.5,47.75289154,41.85935211,32.85018158,17.00673676,17,90.93759155,94.92514038,119.3116913,18.9048481,1002.599976,32.20000076,185.9988403,139.4163208,0.280041963,492.323822,61.89988327,1,8
2021-12-20 17:00 +08:00,20.70967674,62.21935654,81.76226044,27.39967728,0.0,5.322580814,453.5161438,2,0.0,0.103515,0.06705666666666667,0.654653822,0.15235,763.0352783,48.23412323,26.5,48.68609238,42.95624924,32.85309219,17.00673676,17,91.62860107,94.92514038,119.3116913,19.01364708,1002.700012,32.09999847,134.9989319,243.107193,1.019969344,491.8839722,61.50008011,1,8
2021-12-20 17:05 +08:00,21.23333359,62.27999878,81.82666779,27.38833427,0.0,5.833333492,451.0333252,2,0.0,0.103515,0.06705666666666667,0.663511672,0.15429,757.4477539,48.23412323,26.5,48.84494019,42.95624924,32.88311386,17.00673676,17,90.27522278,94.92514038,119.3116913,19.01364708,1002.599976,31.79999924,96.99900055,268.0080261,0.380169988,489.2851868,63.5,1,6
2021-12-20 17:10 +08:00,22.26666641,61.95000076,81.75666809,27.40766716,0.0,5.599999905,452.6333313,2,0.200074,0.101565,0.101075,0.79858793,0.15625,787.8543701,50.04815674,26.5,49.16188431,42.95624924,33.07312012,17.00673676,17,92.70604706,94.92514038,119.3116913,19.01364708,1002.700012,31.6000061,120.0005341,345.1797485,0.609975338,487.8855286,63.29998016,1,6
2021-12-20 17:15 +08:00,23.39999962,61.91999817,81.55799866,27.45700073,0.0,5.833333492,449.7999878,3,0.0,0.101565,0.101075,0.673809631,0.1543,784.9755859,50.04815674,26.5,48.79702377,42.80948257,33.07312012,16.85689735,17,93.7587738,94.92514038,119.3116913,18.90580177,1002.599976,31.4000206,133.9982758,162.014679,0.080034621,488.4853821,63.19997787,1,5
2021-12-20 17:20 +08:00,23.46666718,61.91999817,81.73033142,27.41500092,0.0,5.633333206,450.1333313,2,0.0,0.06803333333333333,0.100585,0.767256463,0.1543,756.7030029,49.38101959,26.5,46.75243759,40.59463501,33.07312012,16.85689735,17,88.49632263,94.92514038,121.3341522,18.90580177,1002.599976,31.5,114.0003662,187.7783356,0.529999971,488.8852539,62.80007172,1,5
2021-12-20 17:25 +08:00,23.5,62.02666855,81.71299744,27.41366577,0.0,5.733333111,450.0,6,0.0,0.06803333333333333,0.100585,0.60685857,0.15429,767.1025391,49.06294632,26.5,47.95346069,41.74765396,33.07312012,17.15657234,17,92.95698547,94.92514038,119.3484497,19.02036095,1002.599976,31.70000076,107.9998016,206.0958557,0.319996506,486.6859436,61.29999924,1,6
2021-12-20 17:30 +08:00,20.5714283,61.70357132,81.76142883,27.40071487,0.0,5.5,449.4285583,4,0.0,0.06803333333333333,0.06836,0.761838037,0.15625,753.7056885,48.61064529,26.5,49.03430939,42.7045517,32.88971329,17.0033741,17,89.12230682,94.92514038,119.4256821,19.03444481,1002.599976,31.70000076,93.99970245,205.3010712,0.229967058,488.4850769,61.0,1,5
2021-12-20 17:35 +08:00,20.0,62.46333313,81.75733185,27.4090004,0.0,5.400000095,445.7666626,2,0.0,0.101075,0.06836,0.699361209,0.1543,760.0609131,50.17362213,26.5,47.06126404,40.54997635,32.70506668,16.85326195,17,87.49301147,94.92514038,119.4174805,18.9175396,1002.700012,31.89999962,84.01079559,298.1688843,1.110065579,487.2856445,61.00107956,1,5
2021-12-20 17:40 +08:00,20.0,62.22413635,81.94103241,27.36241341,0.0,5.724137783,443.8275757,1,0.0,0.101075,0.06836,0.772064424,0.1543,763.7746582,50.17362213,26.5,46.55490494,40.54997635,32.70219421,17.00488663,17,89.1473999,94.92514038,119.4174805,18.9175396,1002.700012,31.79999924,72.99953461,223.6153717,0.349948704,489.28479,61.60004425,1,5
2021-12-20 17:45 +08:00,20.0,61.95000076,82.03067017,27.33233261,0.0,5.266666889,442.6666565,2,0.0,0.10107,0.101565,0.804601035,0.1543,763.0369873,50.17362213,26.5,48.88273621,42.78748322,32.70219421,17.15769958,17,89.54821777,94.92514038,119.4174805,19.03462029,1002.799988,31.79997635,66.99976349,133.0988007,0.479999989,488.2850952,61.90002441,1,4
2021-12-20 17:50 +08:00,20.10000038,61.92666626,81.93000031,27.36599922,0.0,5.566666603,438.9333191,2,0.0,0.10107,0.101565,0.645635388,0.15625,765.9909668,49.95398712,26.5,49.68584824,43.90278244,32.44284439,17.00893593,17,89.52301788,94.92514038,119.4174805,19.0345993,1002.900024,31.39998055,58.99963379,163.5035553,0.599932253,486.6859741,62.90005493,1,5
2021-12-20 17:55 +08:00,20.66666603,61.92666626,81.90266418,27.37000084,0.0,5.266666889,432.0,1,0.0,0.00098,0.00097,0.729475836,0.15429,688.9594727,45.80835724,26.5,48.05337524,41.78790665,32.22541428,16.85964012,17,85.31244659,94.92514038,121.5751953,18.92162514,1002.900024,31.39999962,58.00013351,129.6996307,0.160058632,482.6878967,63.40014648,1,4
2021-12-20 18:00 +08:00,21.43333244,61.92666626,82.15899658,27.3029995,0.0,5.566666603,430.3333435,1,0.0,0.19922,0.100585,0.645347889,0.1543,710.4038086,46.18912125,26.5,47.53030014,41.75862503,32.14070892,17.16322517,17,87.30652618,94.92514038,119.5929337,18.92162514,1002.900024,30.39999962,55.9993515,218.490799,1.609904766,485.467041,71.70012665,1,3
2021-12-20 18:05 +08:00,23.36666679,62.2733345,81.91600037,27.36766624,0.0,5.300000191,433.9333191,1,0.0,0.00098,0.100585,0.745304439,0.08984,693.8710327,46.18912125,26.5,49.60457611,43.83665085,32.14070892,17.16566658,17,87.39290619,94.92514038,119.5929337,19.03006744,1002.900024,30.10000038,49.00008392,224.1005402,1.859930992,483.6871338,73.70001984,1,3
2021-12-20 18:10 +08:00,23.5,62.08000183,81.98200226,27.34833336,0.0,5.400000095,432.7666626,1,0.0,0.10107,0.101075,0.597142451,0.08985,691.4188232,46.18912125,26.5,47.84603119,41.70972824,31.97141266,16.86264038,17,85.96408844,94.92514038,119.5929337,18.80947495,1002.900024,30.00000381,62.00006485,177.5977783,0.99998498,482.2878418,74.59999847,1,4
2021-12-20 18:15 +08:00,24.76666641,62.04000092,82.13800049,27.30733299,0.0,5.333333492,432.4666748,2,0.0,0.10107,0.101075,0.834426924,0.08984,665.5583496,44.88137054,26.5,45.79307556,39.61902618,29.04788589,16.6817627,17,67.24108124,94.92514038,123.7962189,18.84366989,1002.900024,30.10000038,60.99985123,143.5948334,0.5,472.4933777,75.09999847,1,4
2021-12-20 18:20 +08:00,21.5357151,61.20000076,82.28964233,27.2678566,0.0,5.714285851,430.0,3,0.0,0.102055,0.06836,1.435683254,0.08789,666.4044189,44.69431305,26.5,44.63825607,38.97140121,28.29486847,16.99305725,17,63.55696869,94.92514038,119.7317352,18.76142693,1003.099976,30.10000038,55.9997673,152.1137848,0.280310154,481.487915,75.29998016,1,4
2021-12-20 18:25 +08:00,20.0,61.93000031,82.16799927,27.29100037,0.0,5.666666508,426.0666809,3,0.0,0.102055,0.06836,1.05845282,0.08984,640.18927,44.45978546,26.5,48.10844803,42.05940628,28.38469124,17.1449337,17,65.66220856,94.92514038,119.7317352,18.96981239,1003.099976,29.79999924,48.99980164,219.4985352,0.699967027,482.687561,77.5,1,4
2021-12-20 18:30 +08:00,20.0,61.95862198,82.23517609,27.28275871,0.0,5.724137783,428.241394,2,0.0,0.10107,0.06836,1.171069079,0.08985,656.130127,45.29998779,26.5,47.75954056,41.06930923,28.38469124,16.99365425,17,64.53464508,94.92514038,119.7317352,18.86119652,1003.099976,29.59998322,41.99983215,198.9994965,1.69994843,479.8889771,78.70002747,1,4
2021-12-20 18:35 +08:00,20.10000038,61.97000122,82.1989975,27.29100037,0.0,6.0,426.6666565,2,0.0,0.10107,0.101565,0.41712341,0.08984,657.4237671,45.29998779,26.5,7.816925526,0.0,28.38469124,22.57190323,17,63.18104553,94.92514038,119.7317352,21.09976768,1003.200012,29.39999962,34.99990082,197.6999969,1.710000038,479.2890625,80.00001526,1,4
2021-12-20 18:40 +08:00,21.46666718,61.9366684,82.09200287,27.31666756,0.0,5.766666889,428.7000122,2,0.0,0.06771,0.101565,0.0,0.08985,755.2044678,51.41648865,26.5,7.816925526,0.0,28.6067791,23.91957855,17,66.11342621,94.92514038,119.7317352,24.65200424,1003.200012,29.29999924,27.50527,216.039978,0.950737774,480.0886536,80.44947052,1,3
2021-12-20 18:45 +08:00,23.93333244,62.43999863,82.09266663,27.31533241,0.0,5.333333492,432.0666809,1,0.0,0.06771,0.00097,0.0,0.08984,78.89144897,100.0,26.5,7.816925526,0.0,0.0,24.06909561,17,0.0,94.92514038,0.0,24.75940514,1003.200012,29.29999924,20.99970055,197.2008057,1.730000019,477.4898682,81.10002899,1,3
2021-12-20 18:50 +08:00,27.26666641,62.34999847,82.20566559,27.28766632,0.0,5.699999809,431.3666687,1,0.0,0.06771,0.10254,0.0,0.08789,73.33396912,100.0,26.5,7.816925526,0.0,0.0,23.76364708,17,0.0,94.92514038,0.0,24.50665855,1003.200012,29.29999542,13.99996662,167.5005493,1.170012355,477.5013123,81.90000916,1,3
2021-12-20 18:55 +08:00,32.26666641,62.44666672,82.09466553,27.31699944,0.0,5.633333206,425.8999939,3,0.0,0.103025,0.10254,0.0,0.08984,80.68463135,100.0,26.5,7.816925526,0.0,0.0,23.61451149,17,0.0,94.92514038,0.0,24.29213715,1003.200012,29.10000038,7.999850273,228.3971252,1.469973087,477.0899658,82.19999695,1,4
2021-12-20 19:00 +08:00,34.5,62.51333237,82.34500122,27.26233292,0.0,5.466666698,427.0333252,1,0.0,0.103025,0.101075,0.0,0.08985,73.33285522,100.0,26.5,7.816925526,0.0,0.0,23.46567154,17,0.0,94.92514038,0.0,24.29213715,1003.200073,28.89999962,2.999749899,178.8836212,0.95994997,477.2640381,83.20001984,1,4
2021-12-20 19:05 +08:00,39.03333282,62.11000061,82.28633118,27.28199959,0.0,5.800000191,427.8333435,4,0.0,0.1001,0.101075,0.0,0.02539,77.09764099,100.0,26.5,7.816925526,0.0,0.0,23.46567154,17,0.0,94.92514038,0.0,24.29213715,1003.400024,28.79999924,0.0,144.9970856,0.400059968,474.491272,83.40002441,1,3
2021-12-20 19:10 +08:00,39.7142868,61.2142868,82.16392517,27.31214333,0.0,5.892857075,426.7857056,1,0.0,0.1001,0.00098,0.0,0.02539,80.68585205,100.0,26.5,7.816925526,0.0,0.0,23.46567154,17,0.0,94.92514038,0.0,24.29213715,1003.599976,28.79999924,0.0,206.5013123,2.019933939,478.0891418,83.70001984,1,3
2021-12-20 19:15 +08:00,20.0,62.58000183,82.39233398,27.25766754,0.0,6.133333206,427.5333252,2,0.0,0.100585,0.10107,0.0,0.02539,73.33330536,100.0,26.5,7.816925526,0.0,0.0,23.46567154,17,0.0,94.92514038,0.0,24.29213715,1003.599976,28.79999924,0.0,219.4976349,1.819947362,474.8908997,83.80000305,1,5
2021-12-20 19:20 +08:00,20.0,61.91034317,82.36447906,27.27310371,0.0,5.896551609,431.8965454,1,0.0,0.100585,0.10107,0.0,0.02539,65.1576767,100.0,26.5,7.816925526,0.0,0.0,23.61483002,17,0.0,94.92514038,0.0,24.39401436,1003.599976,28.79999924,0.0,213.4873352,0.779950559,475.6907043,83.80000305,1,5
2021-12-20 19:25 +08:00,20.0,61.90999985,82.2583313,27.29999924,0.0,5.933333397,433.7000122,1,0.0,0.100585,0.10254,0.0,0.02539,77.09703064,100.0,26.5,7.816925526,0.0,0.0,23.61483002,17,0.0,94.92514038,0.0,24.44581795,1003.700012,28.79999924,0.0,131.1002502,0.58000344,476.3902588,83.90000153,1,4
2021-12-20 19:30 +08:00,20.20000076,62.57333374,82.34733582,27.28466606,0.0,5.866666794,432.2999878,1,0.0,0.100585,0.10254,0.0,0.02539,60.66123199,100.0,26.5,7.816925526,0.0,0.0,23.61484909,17,0.0,94.92514038,0.0,24.49760628,1003.700012,28.79999924,0.0,142.5998383,0.830054641,475.2907715,84.50005341,1,4
2021-12-20 19:35 +08:00,21.5,62.03666687,82.52999878,27.24466705,0.0,6.166666508,428.7666626,1,0.0,0.06706,0.101565,0.0,0.02539,55.8002243,100.0,26.5,7.816925526,0.0,0.0,23.76371956,17,0.0,94.92514038,0.0,24.49763489,1003.700073,28.60000038,0.0,115.4994125,1.899970651,474.2911987,85.5,1,4
2021-12-20 19:40 +08:00,24.73333359,62.38000107,82.33366394,27.29466629,0.0,6.033333302,430.7999878,1,0.0,0.06706,0.101565,0.0,0.02539,65.15933228,100.0,26.5,7.816925526,0.0,0.0,23.76371956,17,0.0,94.92514038,0.0,24.60303879,1003.799988,28.5,0.0,116.89888,1.070074677,474.491272,86.19999695,1,4
2021-12-20 19:45 +08:00,27.39999962,61.88666534,82.40866852,27.28000069,0.0,6.0,430.9333191,2,0.0,0.06706,0.06868333333333333,0.0,0.02539,69.36528015,100.0,26.5,7.816925526,0.0,0.0,23.76371956,17,0.0,94.92514038,0.0,24.60303879,1003.900024,28.5,0.0,114.2015533,0.969951034,473.0919189,86.40000153,1,3
2021-12-20 19:50 +08:00,31.5,62.27999878,82.50933075,27.26033401,0.0,6.466666698,426.6333313,2,0.0,0.10107,0.06868333333333333,0.0,0.02539,77.09659576,100.0,26.5,7.816925526,0.0,0.0,23.76371956,17,0.0,94.92514038,0.0,24.70204163,1003.900024,28.39999962,0.0,134.2004089,0.909979045,474.2912598,86.40000153,1,5
2021-12-20 19:55 +08:00,36.25806427,61.91935349,82.64354706,27.22774124,0.0,6.322580814,425.5484009,1,0.200927,0.10107,0.06868333333333333,0.0,0.02539,65.15848541,100.0,26.5,7.816925526,0.0,0.0,23.76371956,17,0.0,94.92514038,0.0,24.70204163,1004.099976,28.39999962,0.0,103.6999283,1.479997993,472.4919739,86.80001068,1,5
2021-12-20 20:00 +08:00,40.83333206,61.91999817,82.5593338,27.25399971,0.0,6.300000191,423.5,3,0.0,0.050295,0.10254,0.0,0.0254,77.09716034,100.0,26.5,7.816925526,0.0,0.0,23.91222954,17,0.0,94.92514038,0.0,24.70204163,1004.200012,28.29999924,0.0,110.0991211,2.879927397,473.4915161,88.09997559,1,5
2021-12-20 20:05 +08:00,20.0,61.16428757,82.63571167,27.23821449,0.0,6.25,426.9642944,3,0.0,0.050295,0.10254,0.0,0.01757,73.33453369,100.0,26.5,7.816925526,0.0,0.0,23.91222954,17,0.0,94.92514038,0.0,24.80370331,1004.299988,28.29999924,0.0,113.8998032,1.250097036,473.09198,87.49996185,1,5
2021-12-20 20:10 +08:00,20.0,62.13666534,82.6269989,27.24766731,0.0,6.199999809,429.1000061,1,0.0,0.050295,0.06771,0.0,0.01563,77.09587097,100.0,26.5,7.816925526,0.0,0.0,23.91222954,17,0.0,94.92514038,0.0,24.80370331,1004.299988,28.29999924,0.0,111.7983704,1.419991612,473.4916077,87.0,1,5
2021-12-20 20:15 +08:00,20.13793182,62.0724144,82.64413452,27.25034523,0.0,6.275862217,428.620697,1,0.0,0.050295,0.06771,0.0,0.01758,73.33384705,100.0,26.5,7.816925526,0.0,0.0,23.91222954,17,0.0,94.92514038,0.0,24.80370331,1004.400024,28.29999924,0.0,116.6497498,1.51999414,474.0912781,87.45001221,1,5
2021-12-20 20:20 +08:00,21.13333321,62.0233345,82.61399841,27.25866699,0.0,6.233333111,426.5333252,1,0.0,0.06770666666666666,0.06771,0.0,0.01757,69.36663818,100.0,26.5,7.816925526,0.0,0.0,23.91222954,17,0.0,94.92514038,0.0,24.90540886,1004.400024,28.29999924,0.0,105.5997009,1.939971089,472.6919556,87.00000763,1,5
2021-12-20 20:25 +08:00,21.86666679,61.93999863,82.69633484,27.23933411,0.0,6.566666603,425.8999939,1,0.0,0.06770666666666666,0.10156,0.0,0.01563,73.33318329,100.0,26.5,7.816925526,0.0,0.0,23.91222954,17,0.0,94.92514038,0.0,24.90540886,1004.400024,28.29999924,0.0,98.10851288,0.979941726,473.8912659,86.89994812,1,5
2021-12-20 20:30 +08:00,23.60000038,61.9066658,82.80599976,27.21866608,0.0,6.533333302,425.5666809,1,0.0,0.06770666666666666,0.10156,0.0,0.01758,69.36763,100.0,26.5,7.816925526,0.0,0.0,23.91222954,17,0.0,94.92514038,0.0,24.90540886,1004.599976,28.29999924,0.0,70.10675049,0.910085022,475.2905273,86.69999695,1,5
2021-12-20 20:35 +08:00,24.23333359,62.46333313,82.63600159,27.27000046,0.0,6.433333397,423.7666626,1,0.0,0.05005,0.100585,0.0,0.01758,84.11898804,100.0,26.5,7.816925526,0.0,0.0,23.91222954,17,0.0,94.92514038,0.0,24.90540886,1004.700012,28.29999924,0.0,113.7002869,1.259986043,474.4909363,86.40000153,1,5
2021-12-20 20:40 +08:00,23.76666641,61.91999817,82.5636673,27.29166603,0.0,6.366666794,423.7000122,1,0.0,0.05005,0.100585,0.0,0.01562,73.33345032,100.0,26.5,7.816925526,0.0,0.0,23.91222954,17,0.0,94.92514038,0.0,24.90540886,1004.599976,28.29999924,0.0,118.3993149,1.760004044,473.6913757,86.60002136,1,5
2021-12-20 20:45 +08:00,25.26666641,61.91666794,82.68266296,27.26499939,0.0,6.233333111,423.0666809,1,0.0,0.05005,0.06868666666666666,0.0,0.01758,77.09793854,100.0,26.5,7.816925526,0.0,0.0,23.91222954,17,0.0,94.92514038,0.0,25.00668716,1004.599976,28.29999924,0.0,105.7041931,0.810030282,473.4916382,87.80007172,1,5
2021-12-20 20:50 +08:00,24.96666718,61.93999863,82.49766541,27.31466675,0.0,6.099999905,427.6666565,1,0.0,0.05005,0.06868666666666666,0.0,0.01758,80.60844421,100.0,26.5,7.816925526,0.0,0.0,23.91222954,17,0.0,94.92514038,0.0,25.00668716,1004.700012,28.29999924,0.0,108.7983475,1.039949179,473.4915161,89.40000153,1,5
2021-12-20 20:55 +08:00,21.5714283,61.23571396,82.73928833,27.2589283,0.0,6.107142925,428.25,1,0.0,0.06673,0.06868666666666666,0.0,0.01562,77.0978775,100.0,26.5,7.816925526,0.0,0.0,24.0612545,17,0.0,94.92514038,0.0,25.00668716,1004.900024,28.29999924,0.0,91.50093842,0.479956001,473.4910278,89.09997559,1,4
2021-12-20 21:00 +08:00,20.39999962,62.04000092,82.88666534,27.22800064,0.0,6.400000095,429.7000122,4,0.0,0.06673,0.100095,0.0,0.01758,80.68492889,100.0,26.5,7.816925526,0.0,0.0,24.0612545,17,0.0,94.92514038,0.0,25.00668716,1004.900024,28.29999924,0.0,94.80057526,0.659986675,473.4915161,88.59998322,1,4
2021-12-20 21:05 +08:00,21.03448296,61.98620605,83.03069305,27.19482803,0.0,5.931034565,428.7241516,1,0.199463,0.06673,0.100095,0.0,0.01758,80.68444824,100.0,26.5,7.816925526,0.0,0.0,24.0612545,17,0.0,94.92514038,0.0,25.10757065,1004.900024,28.29999924,0.0,102.3226089,0.349999994,473.291626,88.40003967,1,4
