timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-20 21:10 +08:00,23.60000038,62.00666809,83.14900208,27.16166687,0.0,6.233333111,425.3333435,2,0.000611,0.00098,0.06803333333333333,0.0,0.01562,77.09806061,100.0,26.5,7.816925526,0.0,0.0,24.0612545,17,0.0,94.92514038,0.0,25.10757065,1005.099976,28.29999924,0.0,10.60484982,0.900059998,474.0908508,90.80007935,1,4
2021-12-20 21:15 +08:00,27.13333321,62.03666687,83.04533386,27.19333267,0.0,6.233333111,423.0,1,0.0,0.06803333333333333,0.06803333333333333,0.0,0.01758,73.33548737,100.0,26.5,7.816925526,0.0,0.0,24.20988846,17,0.0,94.92514038,0.0,25.20715141,1005.099976,28.29997635,0.0,307.4698792,0.410159558,473.4915771,91.5,1,4
2021-12-20 21:20 +08:00,29.20000076,61.96666718,83.11266327,27.18300056,0.0,6.166666508,421.2666626,1,0.0,0.06803333333333333,0.06803333333333333,0.0,0.01758,93.67114258,100.0,26.5,7.816925526,0.0,0.0,24.20988846,17,0.0,94.92514038,0.0,25.20715141,1005.099976,28.10000038,0.0,65.6583252,0.900381744,473.6911011,91.5,1,4
2021-12-20 21:25 +08:00,31.36666679,61.96333313,83.10800171,27.1886673,0.0,6.266666889,421.8999939,1,0.0,0.06803333333333333,0.102055,0.0,0.01562,85.38477325,100.0,26.5,7.816925526,0.0,0.0,24.20988846,17,0.0,94.92514038,0.0,25.20715141,1005.099976,27.96666336,0.0,300.9667053,0.776664257,473.0916748,91.69999695,1,4
2021-12-20 21:30 +08:00,36.59999847,61.97333145,82.91533661,27.23833275,0.0,6.266666889,420.2333374,1,0.0,0.06738333333333334,0.102055,0.0,0.01758,77.09613037,100.0,26.5,7.816925526,0.0,0.0,24.20988846,17,0.0,94.92514038,0.0,25.31086349,1005.200012,27.89999962,0.0,7.217709541,0.339982688,472.891571,92.20001221,1,4
2021-12-20 21:35 +08:00,38.76666641,62.0,82.94733429,27.23500061,0.0,5.900000095,418.8666687,1,0.0,0.06738333333333334,0.10156,0.0,0.01758,69.36663818,100.0,26.5,7.816925526,0.0,0.0,24.20989609,17,0.0,94.92514038,0.0,25.31086349,1005.200012,27.86666298,0.0,118.0711746,0.51665318,472.2919922,92.5,1,4
2021-12-20 21:40 +08:00,39.56666565,62.06666565,83.09533691,27.20266724,0.0,6.033333302,418.7333374,1,0.0,0.06738333333333334,0.10156,0.0,0.01563,69.36663818,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.31086349,1005.200012,27.69999504,0.0,175.4977112,0.270003885,471.2923584,92.80001068,1,4
2021-12-20 21:45 +08:00,32.92856979,61.35357285,83.10428619,27.20000076,0.0,6.321428776,418.9285583,1,0.0,0.0334475,0.06868666666666666,0.0,0.01757,69.36663818,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.39071274,1005.400024,27.59999657,0.0,352.7966919,0.579995394,471.0525513,93.30001068,1,4
2021-12-20 21:50 +08:00,20.0,62.10666656,83.14633179,27.19199944,0.0,6.300000191,421.0333252,1,0.0,0.0334475,0.06868666666666666,0.0,0.01758,69.36663818,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.41067123,1005.400024,27.51666451,0.0,286.7148438,0.488330781,471.412384,93.4666748,1,4
2021-12-20 21:55 +08:00,20.0,62.49000168,83.22033691,27.18066597,0.0,6.166666508,420.7000122,1,0.0,0.0334475,0.06868666666666666,0.0,0.01563,65.16152954,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.41067123,1005.400024,27.5,0.0,2.924119473,1.599773526,471.4920959,93.70001984,1,4
2021-12-20 22:00 +08:00,20.0,62.21724319,83.02103424,27.23275948,0.0,6.103448391,423.5862122,2,0.0,0.0334475,0.102535,0.0,0.01758,60.66165543,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.41067123,1005.400024,27.39999962,0.0,79.20910645,0.930003643,470.2928467,94.0,1,4
2021-12-20 22:05 +08:00,20.13333321,62.20000076,82.99466705,27.24300003,0.0,6.033333302,427.3333435,2,0.0,0.0664,0.102535,0.0,0.01757,69.36792755,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.41067123,1005.400024,27.40001678,0.0,301.7001343,0.240063295,471.2922058,94.30000305,1,4
2021-12-20 22:10 +08:00,20.43333244,62.21333313,83.11599731,27.20933342,0.0,6.233333111,424.1666565,2,0.0,0.06738333333333334,0.06738333333333334,0.0,0.01563,67.26222992,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.41067123,1005.599976,27.39999962,0.0,15.0797205,0.480074972,469.893219,94.50005341,1,4
2021-12-20 22:15 +08:00,21.73333359,62.87666702,83.1843338,27.19300079,0.0,6.333333492,418.9666748,2,0.0,0.06738333333333334,0.06738333333333334,0.0,0.01758,77.09716034,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.41067123,1005.599976,27.39999962,0.0,83.41534424,0.705078244,469.6931152,95.09999847,1,4
2021-12-20 22:20 +08:00,21.96666718,62.86333466,83.35766602,27.14866638,0.0,5.900000095,418.5333252,2,0.200927,0.06738333333333334,0.06738333333333334,0.0,0.01757,55.80316162,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.51122475,1005.700012,27.29999924,0.0,5.200194359,0.140004322,470.092926,95.5,1,4
2021-12-20 22:25 +08:00,22.36666679,62.31000137,83.40066528,27.14866638,0.0,6.133333206,417.9333191,3,0.0,0.051025,0.101075,0.0,0.01563,84.11901855,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.51122475,1005.599976,27.29999924,0.0,23.60009193,3.069825411,470.4926453,96.00001526,1,4
2021-12-20 22:30 +08:00,23.03333282,62.27000046,83.39333344,27.15099907,0.0,6.033333302,416.0333252,4,0.0,0.051025,0.101075,0.0,0.01758,65.15848541,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.51122475,1005.700012,27.29999924,0.0,141.8967285,0.110011324,468.2936707,97.09999847,1,4
2021-12-20 22:35 +08:00,22.79310417,62.03103638,83.3189621,27.17551804,0.0,6.034482956,417.3448181,2,0.0,0.051025,0.06803333333333333,0.0,0.01758,65.15834808,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.51122475,1005.700012,27.1999836,0.0,55.64910507,0.480001658,468.2936707,97.80003357,1,4
2021-12-20 22:40 +08:00,20.0,62.13448334,83.31207275,27.18655205,0.0,5.965517044,420.8965454,1,0.0,0.051025,0.06803333333333333,0.0,0.01562,69.36663818,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.51122475,1005.700012,27.10000038,0.0,60.8852005,0.690090001,468.8934021,98.00005341,1,4
2021-12-20 22:45 +08:00,20.0,62.19333267,83.40200043,27.15366745,0.0,6.133333206,421.5333252,1,0.0,0.0502925,0.06803333333333333,0.0,0.01758,73.33338165,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.51122475,1005.599976,27.10000038,0.0,346.9726257,1.059957981,469.2931519,98.30000305,1,4
2021-12-20 22:50 +08:00,20.0,62.1655159,83.39448547,27.1534481,0.0,5.448276043,421.1034546,1,0.0,0.0502925,0.101565,0.0,0.01758,65.15911865,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.61172295,1005.599976,27.09998131,0.0,77.19168091,1.399987102,468.693634,98.69999695,1,3
2021-12-20 22:55 +08:00,20.0,62.20000076,83.58933258,27.11199951,0.0,5.966666698,421.3666687,1,0.0,0.0502925,0.101565,0.0,0.01562,73.33344269,100.0,26.5,7.816925526,0.0,0.0,24.35839653,17,0.0,94.92514038,0.0,25.61172295,1005.599976,27.0,0.0,84.41357422,0.740077257,468.6934814,98.80001831,1,3
2021-12-20 23:00 +08:00,20.20000076,62.31000137,83.3216629,27.1843338,0.0,6.233333111,419.8999939,1,0.0,0.0502925,0.10205,0.0,0.01758,77.09626007,100.0,26.5,7.816925526,0.0,0.0,24.50720596,17,0.0,94.92514038,0.0,25.61172295,1005.599976,27.0,0.0,58.09459305,0.320194513,468.0938721,99.30002594,1,3
2021-12-20 23:05 +08:00,20.63333321,62.30333328,83.34933472,27.17966652,0.233333334,5.933333397,419.7999878,4,0.0,0.0507825,0.10205,0.0,0.01758,69.36756134,100.0,26.5,7.816925526,0.0,0.0,24.50720596,17,0.0,94.92514038,0.0,25.61172295,1005.700012,26.89999962,0.0,18.46466637,0.640037298,467.8939209,99.90000153,1,3
2021-12-20 23:10 +08:00,21.16666603,62.33333206,83.3136673,27.18666649,5.75,6.199999809,417.3999939,1,0.0,0.0507825,0.06770666666666666,0.0,0.01562,69.36431885,100.0,26.5,7.816925526,0.0,0.0,24.50720596,17,0.0,94.92514038,0.0,25.61172295,1005.700012,26.89997292,0.0,61.78784561,0.500442386,467.6939087,99.90000153,1,4
2021-12-20 23:15 +08:00,21.79999924,62.35666656,83.60166931,27.10300064,15.89666653,5.800000191,415.0333252,2,0.0,0.0507825,0.06770666666666666,0.0,0.01758,73.33216095,100.0,26.5,7.816925526,0.0,0.0,24.50722504,17,0.0,94.92514038,0.0,25.61172295,1005.700012,26.79999924,0.0,69.1934967,0.130203873,468.492157,99.90000153,1,3
2021-12-20 23:20 +08:00,23.83333397,62.36000061,83.3853302,27.16433334,27.61666679,6.5,414.7333374,2,0.0,0.0507825,0.06770666666666666,0.0,0.01758,73.33325195,100.0,26.5,7.816925526,0.0,0.0,24.65659904,17,0.0,94.92514038,0.0,25.71198845,1005.5,26.79999924,0.0,13.50350475,0.559983552,467.8937988,99.90000153,1,3
2021-12-20 23:25 +08:00,23.06666756,63.10333252,83.42433167,27.14999962,35.45666504,6.0,417.0666809,1,0.0,0.06673333333333333,0.1001,0.0,0.01562,55.80093384,100.0,26.5,7.816925526,0.0,0.0,24.65659904,17,0.0,94.92514038,0.0,25.71198845,1005.5,26.79999924,0.0,104.6974945,0.42002064,467.8938293,99.90000153,1,3
2021-12-20 23:30 +08:00,20.8571434,61.77142715,83.22214508,27.20821381,44.84642792,6.071428776,420.1785583,2,0.0,0.06673333333333333,0.1001,0.0,0.01758,80.68450165,100.0,26.5,7.816925526,0.0,0.0,24.65659904,17,0.0,94.92514038,0.0,25.71198845,1005.5,26.79999924,0.0,105.3979416,0.529984951,467.6939087,99.90000153,1,3
2021-12-20 23:35 +08:00,20.0,62.36000061,83.25166321,27.19533348,49.83666611,5.733333111,420.3666687,1,0.0,0.06673333333333333,0.00098,0.0,0.01758,65.15834808,100.0,26.5,7.816925526,0.0,0.0,24.65659904,17,0.0,94.92514038,0.0,25.71198845,1005.5,26.79999924,0.0,24.79818726,0.620366216,467.0944214,99.90000153,1,3
2021-12-20 23:40 +08:00,20.0,61.97333145,83.38366699,27.16066742,55.28666687,6.133333206,420.6000061,2,0.0,0.0033365,0.10205,0.0,0.01563,37.62090683,100.0,26.5,7.816925526,0.0,0.0,24.65659904,17,0.0,94.92514038,0.0,25.71198845,1005.400024,26.79999924,0.0,29.10050392,0.540059984,468.6934509,99.90000153,0,0
2021-12-20 23:45 +08:00,20.17241287,62.22758484,83.40827942,27.15620613,65.49310303,6.172413826,421.9310303,1,0.0,0.0033365,0.10205,0.0,0.01757,60.65854263,100.0,26.5,7.816925526,0.0,0.0,24.65659904,17,0.0,94.92514038,0.0,25.81155586,1005.399963,26.79999924,0.0,15.1518364,1.299999952,467.6940002,99.90000153,0,0
2021-12-20 23:50 +08:00,20.66666603,62.07666779,83.2416687,27.21133423,75.80666351,5.766666889,419.1000061,1,0.0,0.0033365,0.06673,0.0,0.01758,50.47319031,100.0,26.5,7.816925526,0.0,0.0,24.80581093,17,0.0,94.92514038,0.0,25.81155586,1005.400024,26.79999924,0.0,4.438808441,0.520097792,466.2947388,99.90000153,0,0
2021-12-20 23:55 +08:00,22.89999962,61.9066658,83.22467041,27.22566605,88.33666992,5.966666698,418.1666565,1,0.0,0.0033365,0.06673,0.0,0.01563,44.51456451,100.0,26.5,7.816925526,0.0,0.0,24.80581093,17,0.0,94.92514038,0.0,25.81155586,1005.5,26.79999924,0.0,77.19017792,0.739892721,466.8944397,99.90000153,0,0
2021-12-21 00:00 +08:00,26.63333321,62.00666809,82.64800262,27.33399963,101.4466629,5.699999809,417.5666809,1,0.0,0.0033365,0.06673,0.0,0.01758,37.62078094,100.0,26.5,7.816925526,0.0,0.0,24.80581093,17,0.0,94.92514038,0.0,25.81155586,1005.5,26.70000076,0.0,344.4943542,0.580003262,468.2936096,99.90000153,0,0
2021-12-21 00:05 +08:00,22.73333359,62.31999969,77.9283371,27.19133377,111.9800034,4.066666603,421.2999878,1,0.0,0.0033365,0.06803333333333333,0.0,0.02539,47.4927597,100.0,26.5,7.816925526,0.0,0.0,24.80581093,17,0.0,94.92514038,0.0,25.81155586,1005.5,26.70000076,0.0,224.1009979,0.460007995,466.6943054,99.90000153,0,0
2021-12-21 00:10 +08:00,21.03333282,61.90000153,74.96766663,26.80800056,118.503334,3.566666603,418.0333252,1,0.0,0.0033365,0.06803333333333333,0.0,0.02539,50.47319031,100.0,26.5,7.816925526,0.0,0.0,24.80581093,17,0.0,94.92514038,0.0,25.81155586,1005.5,26.60000038,0.0,39.79491043,0.750195861,467.493927,99.90000153,0,0
2021-12-21 00:15 +08:00,22.13333321,62.41333389,73.25933075,26.52599907,124.253334,2.533333302,416.7666626,1,0.0,0.0033365,0.06803333333333333,0.0,0.02539,50.47319031,100.0,26.5,7.816925526,0.0,0.0,24.95437431,17,0.0,94.92514038,0.0,25.81156921,1005.5,26.70000076,0.0,353.5915222,1.47984755,466.8943176,99.90000153,0,0
2021-12-21 00:20 +08:00,21.8214283,62.0357132,71.94000244,26.4360714,128.5357208,2.107142925,415.0714417,1,0.0,0.0033365,0.06706,0.0,0.02539,37.62133408,100.0,26.5,7.816925526,0.0,0.0,24.95437431,17,0.0,94.92514038,0.0,25.91167068,1005.5,26.70000076,0.0,341.8852539,1.329966068,466.694458,99.90000153,0,0
2021-12-21 00:25 +08:00,20.0,62.94333267,70.88400269,26.34366608,130.8800049,1.733333349,416.0666809,1,0.0,0.0033365,0.06706,0.0,0.02539,50.47522736,100.0,26.5,7.816925526,0.0,0.0,24.95437431,17,0.0,94.92514038,0.0,25.91167068,1005.5,26.60000038,0.0,312.9430542,0.920085967,467.6937561,99.90000153,0,0
2021-12-21 00:30 +08:00,20.0,62.8433342,70.11299896,26.32066727,133.1399994,1.633333325,413.7333374,1,0.0,0.0033365,0.06706,0.0,0.02539,44.51327515,100.0,26.5,7.816925526,0.0,0.0,24.95437431,17,0.0,94.92514038,0.0,25.91167068,1005.5,26.60000038,0.0,352.5980835,0.619997501,466.4945374,99.90000153,0,0
2021-12-21 00:35 +08:00,20.0,62.59999847,69.25814819,26.38481522,133.4407349,1.592592597,413.7407532,1,0.0,0.0033365,0.10107,0.0,0.02539,55.79853439,100.0,26.5,7.816925526,0.0,0.0,25.10338211,17,0.0,94.92514038,0.0,26.01068115,1005.5,26.60000038,0.0,299.4602356,0.230056927,467.2938232,99.90000153,0,0
2021-12-21 00:40 +08:00,20.0,62.43333435,69.12599945,26.2966671,132.2766724,1.233333349,411.2666626,2,0.0,0.0033365,0.10107,0.0,0.02539,50.47319031,100.0,26.5,7.816925526,0.0,0.0,25.10338211,17,0.0,94.92514038,0.0,26.01068115,1005.5,26.59999275,0.0,177.8141022,0.559994996,465.4949341,99.90000153,0,0
2021-12-21 00:45 +08:00,20.0,62.51666641,67.92666626,26.63899994,125.5566635,1.200000048,410.4666748,1,0.0,0.0033365,0.00098,0.0,0.02539,44.51168442,100.0,26.5,7.816925526,0.0,0.0,25.10338211,17,0.0,94.92514038,0.0,26.01068115,1005.5,26.5,0.0,323.0055237,0.489969701,467.4937439,99.90000153,0,0
2021-12-21 00:50 +08:00,20.0,63.01333237,67.15899658,26.91233253,131.8966675,1.366666675,410.7999878,1,0.0,0.0033365,0.100585,0.0,0.02539,55.80013657,100.0,26.5,7.816925526,0.0,0.0,25.10338211,17,0.0,94.92514038,0.0,26.01068115,1005.299988,26.5,0.0,0.405352145,0.809991419,467.2940369,99.90000153,0,0
2021-12-21 00:55 +08:00,20.0,63.01333237,66.95433044,27.02099991,182.3399963,1.266666651,411.4333191,1,0.0,0.0033365,0.100585,0.0,0.02539,50.47398758,100.0,26.5,7.816925526,0.0,0.0,25.10338211,17,0.0,94.92514038,0.0,26.11277008,1005.299988,26.5,0.0,355.4970398,0.679959536,466.4944458,99.90000153,0,0
2021-12-21 01:00 +08:00,20.13333321,62.43999863,66.51366425,27.1716671,253.1233368,1.233333349,410.2000122,2,0.0,0.0033365,0.1001,0.0,0.02539,44.51667023,100.0,26.5,7.816925526,0.0,0.0,25.10338211,17,0.0,94.92514038,0.0,26.11277008,1005.200012,26.5,0.0,301.2072754,0.460034639,466.4945374,99.90000153,0,0
2021-12-21 01:05 +08:00,21.53333282,62.15999985,66.05366516,27.31266594,245.706665,1.200000048,412.0,1,0.0,0.0033365,0.1001,0.0,0.01758,60.66123199,100.0,26.5,7.816925526,0.0,0.0,25.10338211,17,0.0,94.92514038,0.0,26.11277008,1005.200012,26.40000916,0.0,280.1997375,0.979963064,466.2945557,99.90000153,0,0
2021-12-21 01:10 +08:00,22.0714283,61.97142792,65.77321625,27.38142776,245.6821442,1.107142806,410.9642944,1,0.0,0.0033365,0.00097,0.0,0.01563,55.80119705,100.0,26.5,7.816925526,0.0,0.0,25.25244141,17,0.0,94.9250412,0.0,26.11277008,1005.200012,26.39999962,0.0,339.8381348,0.250157923,465.8948669,99.90000153,0,0
2021-12-21 01:15 +08:00,20.0,62.15999985,65.56533051,27.45499992,249.1733398,1.333333373,415.7333374,1,0.20105,0.0033365,0.10059,0.0,0.01757,60.66123199,100.0,26.5,7.816925526,0.0,0.0,25.25244141,17,0.0,93.93383026,0.0,26.21256828,1005.200012,26.39999962,0.0,316.8847656,0.630024672,466.2946777,99.90000153,0,0
2021-12-21 01:20 +08:00,20.0,62.23666763,65.31900024,27.53766632,253.886673,1.066666722,422.3333435,2,0.0,0.0033365,0.10059,0.0,0.01758,60.66175461,100.0,26.5,7.816925526,0.0,0.0,25.25244141,17,0.0,93.93383026,0.0,26.21256828,1005.200012,26.39999962,0.0,1.313359261,0.439999998,466.2944946,99.90000153,0,0
2021-12-21 01:25 +08:00,20.0,61.94666672,65.16066742,27.58033371,254.6333313,1.166666627,424.1333313,1,0.0,0.0033365,0.06868333333333333,0.0,0.01563,65.15730286,100.0,26.5,7.816925526,0.0,0.0,25.25244141,17,0.0,93.93383026,0.0,26.21256828,1005.099976,26.29999924,0.0,311.8276672,0.450326473,466.2946167,99.90000153,0,0
2021-12-21 01:30 +08:00,20.0,61.88000107,65.02400208,27.60133362,257.0966797,1.166666627,423.6333313,2,0.0,0.0033365,0.06868333333333333,0.0,0.01758,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.25244141,17,0.0,93.93383026,0.0,26.21256828,1005.099976,26.29999924,0.0,339.0790405,0.360009015,466.094696,99.90000153,0,0
2021-12-21 01:35 +08:00,20.0,61.60333252,64.97866821,27.59633255,257.2999878,1.100000024,426.0,2,0.0,0.0033365,0.06868333333333333,0.0,0.01757,60.66123199,100.0,26.5,7.816925526,0.0,0.0,25.25244141,17,0.0,93.93383026,0.0,26.21256828,1005.099976,26.29999924,0.0,70.11675262,0.799913466,465.2949829,99.90000153,0,0
2021-12-21 01:40 +08:00,20.06666756,61.79333496,64.83266449,27.62299919,251.6333313,1.100000024,428.5,1,0.0,0.0033365,0.10205,0.0,0.01563,60.66123199,100.0,26.5,7.816925526,0.0,0.0,25.25244141,17,0.0,93.43715668,0.0,26.31246758,1004.900024,26.29999924,0.0,87.54850006,0.49998948,465.6947937,99.90000153,0,0
2021-12-21 01:45 +08:00,20.66666603,61.81000137,64.70400238,27.6439991,249.9299927,1.133333325,427.5666809,1,0.0,0.0033365,0.10205,0.0,0.01758,60.66123199,100.0,26.5,7.816925526,0.0,0.0,25.25244141,17,0.0,93.43715668,0.0,26.31246758,1004.900024,26.25999641,0.0,106.0016098,0.430009842,465.0951538,99.90000153,0,0
2021-12-21 01:50 +08:00,22.13333321,61.90333176,64.65899658,27.62766647,260.4200134,1.166666627,426.0333252,1,0.0,0.0033365,0.01856,0.0,0.01757,60.66123199,100.0,26.5,7.816925526,0.0,0.0,25.40097809,17,0.0,93.43715668,0.0,26.31246758,1004.900024,26.1499958,0.0,71.8946228,0.66500777,465.2949829,99.90000153,0,0
2021-12-21 01:55 +08:00,25.06666756,62.40333176,64.44966888,27.73800087,287.1433411,1.066666722,428.7000122,1,0.0,0.0033365,0.09179,0.0,0.01563,53.86906433,100.0,26.5,7.816925526,0.0,0.0,25.40097809,17,0.0,93.43715668,0.0,26.31246758,1004.857178,26.10000038,0.0,33.08732224,0.595701814,465.2092896,99.90000153,0,0
2021-12-21 02:00 +08:00,28.63333321,61.80333328,64.4466629,27.76866722,275.7866516,1.233333349,432.6666565,1,0.0,0.0033365,0.0918,0.0,0.01758,50.47352982,100.0,26.5,7.816925526,0.0,0.0,25.40097809,17,0.0,93.43715668,0.0,26.31247139,1004.799988,26.10000038,0.0,4.318029881,0.270155907,465.2949829,99.90000153,0,0
2021-12-21 02:05 +08:00,21.3214283,61.1071434,64.34928894,27.74071503,279.3714294,1.214285731,431.8928528,2,0.0,0.0033365,0.06705666666666667,0.0,0.01758,58.9633522,100.0,26.5,7.816925526,0.0,0.0,25.40097809,17,0.0,93.43715668,0.0,26.39617348,1004.799988,26.10000038,0.0,123.7414474,0.505023599,465.6281433,99.90000153,0,0
2021-12-21 02:10 +08:00,20.0,61.66666794,64.89266968,27.42733383,288.3433228,1.166666627,427.3333435,1,0.0,0.0033365,0.06705666666666667,0.0,0.01562,55.80103302,100.0,26.5,7.816925526,0.0,0.0,25.40097809,17,0.0,92.94010925,0.0,26.41291237,1004.599976,26.10000038,0.0,358.8458862,1.0901016,464.8951416,99.90000153,0,0
2021-12-21 02:15 +08:00,20.0,62.08000183,64.59700012,27.4556675,288.4400024,1.166666627,423.2999878,1,0.0,0.0033365,0.06705666666666667,0.0,0.01758,55.56801605,100.0,26.5,7.816925526,0.0,0.0,25.40097809,17,0.0,92.52463531,0.0,26.41291237,1004.466675,26.10000038,0.0,107.6308746,0.566681325,464.8951416,99.90000153,0,0
2021-12-21 02:20 +08:00,20.0,61.89310455,64.26448059,27.5458622,287.9689636,1.137930989,423.2069092,1,0.0,0.0033365,0.101075,0.0,0.01758,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.40097809,17,0.0,92.44155884,0.0,26.41291237,1004.400024,26.10000038,0.0,39.9509201,1.33001554,465.8946228,99.90000153,0,0
2021-12-21 02:25 +08:00,20.0,61.83666611,64.22366333,27.58099937,289.4266663,1.166666627,425.8999939,1,0.0,0.0033365,0.101075,0.0,0.01562,55.80240631,100.0,26.5,7.816925526,0.0,0.0,25.40097809,17,0.0,92.44155884,0.0,26.41291237,1004.200012,26.10000038,0.0,85.80797577,0.190102607,465.6946106,99.90000153,0,0
2021-12-21 02:30 +08:00,20.0,62.19666672,64.26933289,27.55999947,289.0299988,1.333333373,427.6000061,1,0.0,0.0033365,0.06771,0.0,0.01758,60.66175461,100.0,26.5,7.816925526,0.0,0.0,25.40097809,17,0.0,92.44155884,0.0,26.41291237,1004.099976,26.10000038,0.0,49.83599854,0.260130435,464.4954529,99.90000153,0,0
2021-12-21 02:35 +08:00,20.36666679,61.95999908,64.1780014,27.58633423,286.7600098,1.233333349,430.9666748,1,0.0,0.0033365,0.06771,0.0,0.01758,55.80135727,100.0,26.5,7.816925526,0.0,0.0,25.54950714,17,0.0,92.44155884,0.0,26.41291237,1004.200012,26.10000038,0.0,68.85072327,1.049934626,465.494873,99.90000153,0,0
2021-12-21 02:40 +08:00,21.06666756,61.90333176,63.84600067,27.63366699,288.8599854,1.166666627,435.4666748,2,0.0,0.0033365,0.06771,0.0,0.01562,50.47505569,100.0,26.5,7.816925526,0.0,0.0,25.54950714,17,0.0,92.44155884,0.0,26.5131588,1004.200012,26.10000038,0.0,27.00430298,1.739818692,464.2956848,99.90000153,0,0
2021-12-21 02:45 +08:00,22.96666718,61.84999847,63.67033386,27.65866661,291.0033264,1.366666675,435.1333313,2,0.0,0.0033365,0.06868333333333333,0.0,0.01758,55.80038452,100.0,26.5,7.816925526,0.0,0.0,25.54950714,17,0.0,92.44155884,0.0,26.5131588,1004.200012,26.10000038,0.0,39.29994583,0.340004325,465.494873,99.90000153,0,0
2021-12-21 02:50 +08:00,51.16666794,61.9366684,63.38700104,27.7246666,286.2666626,1.266666651,436.1333313,1,0.0,0.0033365,0.06868333333333333,0.0,0.01758,55.80131531,100.0,26.5,7.816925526,0.0,0.0,25.54950714,17,0.0,91.94329071,0.0,26.5131588,1004.200012,26.10000038,0.0,345.2715759,1.409910321,465.0950928,99.90000153,0,0
2021-12-21 02:55 +08:00,40.7857132,61.34285736,63.1592865,27.75321388,287.6357117,1.142857194,437.75,1,0.0,0.0033365,0.06868333333333333,0.0,0.01562,55.80135727,100.0,26.5,7.816925526,0.0,0.0,25.54950714,17,0.0,91.94329071,0.0,26.5131588,1004.099976,26.10000038,0.0,14.497715,1.369913697,464.6953125,99.90000153,0,0
2021-12-21 03:00 +08:00,20.0,61.12333298,63.10900116,27.7436676,286.7600098,1.200000048,437.8666687,1,0.0,0.0033365,0.101075,0.0,0.01758,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.54950714,17,0.0,91.94329071,0.0,26.5131588,1003.900024,26.09999084,0.0,32.12605286,1.46987915,464.4954224,99.90000153,0,0
2021-12-21 03:05 +08:00,20.0,61.7733345,63.19766617,27.71766663,301.3966675,1.366666675,438.2000122,1,0.0,0.0033365,0.101075,0.0,0.01758,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.54950714,17,0.0,91.94329071,0.0,26.5131588,1003.900024,26.0,0.0,288.7421265,0.470080078,464.8948669,99.90000153,0,0
2021-12-21 03:10 +08:00,20.0,61.84999847,63.00366592,27.76366615,298.0266724,1.299999952,434.3333435,1,0.0,0.0033365,0.06705666666666667,0.0,0.01563,55.80017853,100.0,26.5,7.816925526,0.0,0.0,25.54950714,17,0.0,91.94329071,0.0,26.61247253,1003.900024,26.0,0.0,279.6967163,0.480008423,465.0950317,99.90000153,0,0
2021-12-21 03:15 +08:00,20.0,61.77586365,63.12068939,27.70379257,295.1793213,1.103448272,437.4137878,2,0.0,0.0033365,0.06705666666666667,0.0,0.01757,58.23038483,100.0,26.5,7.816925526,0.0,0.0,25.54950714,17,0.0,91.94329071,0.0,26.61247253,1003.950012,26.0,0.0,186.375473,1.514982343,464.4953003,99.90000153,0,0
2021-12-21 03:20 +08:00,20.16666603,61.8433342,63.07899857,27.75133324,294.8766785,1.133333325,436.6000061,1,0.0,0.0033365,0.06705666666666667,0.0,0.01758,55.8019371,100.0,26.5,7.816925526,0.0,0.0,25.54950714,17,0.0,91.94329071,0.0,26.61247253,1003.900024,26.0,0.0,214.2259979,0.500040293,464.8953247,99.90000153,0,0
2021-12-21 03:25 +08:00,23.63333321,61.5233345,63.12433243,27.74466705,274.6900024,1.166666627,438.2000122,2,0.0,0.0033365,0.050295,0.0,0.01563,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,91.94329071,0.0,26.61247253,1003.799988,25.99999428,0.0,88.09809875,0.280021995,465.2949829,99.90000153,0,0
2021-12-21 03:30 +08:00,29.73333359,62.79000092,63.04166794,27.76633263,261.4533386,1.100000024,438.6333313,1,0.0,0.0033365,0.050295,0.0,0.01758,50.47407913,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,91.94329071,0.0,26.61247253,1003.799988,25.89999962,0.0,93.50392914,1.019955039,465.494812,99.90000153,0,0
2021-12-21 03:35 +08:00,27.56666756,61.75333405,63.21566772,27.7159996,257.3933411,1.533333302,437.0333252,1,0.0,0.0033365,0.10156,0.0,0.01757,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,91.94329071,0.0,26.61247253,1003.799988,25.89999962,0.0,102.4979858,0.840005636,464.0954895,99.90000153,0,0
2021-12-21 03:40 +08:00,71.30000305,61.66333389,63.15933228,27.72533417,252.9633331,1.299999952,435.5333252,1,0.0,0.0033365,0.10254,0.0,0.01563,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,91.94329071,0.0,26.61247253,1003.599976,25.89999962,0.0,358.4001465,0.470049292,465.2949829,99.90000153,0,0
2021-12-21 03:45 +08:00,28.0,60.87857056,63.13035583,27.72249985,264.9321289,1.392857194,434.8214417,1,0.0,0.0033365,0.10254,0.0,0.01758,60.65868378,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,91.94329071,0.0,26.61247253,1003.700012,25.89999962,0.0,301.1993408,0.350149989,464.8951416,99.90000153,0,0
2021-12-21 03:50 +08:00,20.0,61.90333176,63.12900162,27.72966576,272.543335,1.266666651,432.3666687,1,0.0,0.0033365,0.06770666666666666,0.0,0.01757,60.66074753,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,91.9432373,0.0,26.71176529,1003.700012,25.89999962,0.0,333.0895691,0.770007968,465.0949402,99.90000153,0,0
2021-12-21 03:55 +08:00,20.0,61.98666763,62.9683342,27.75866699,283.6700134,1.399999976,429.0333252,2,0.0,0.0033365,0.06770666666666666,0.0,0.01563,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,91.44657898,0.0,26.71176529,1003.700012,25.89999962,0.0,2.953029156,1.669673443,463.895752,99.90000153,0,0
2021-12-21 04:00 +08:00,20.0,61.69666672,62.89033508,27.73933411,282.9233398,1.333333373,426.2999878,1,0.0,0.0033365,0.06770666666666666,0.0,0.01758,60.659935,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.799988,25.89999962,0.0,241.2298737,0.520167887,464.4953003,99.90000153,0,0
2021-12-21 04:05 +08:00,20.0,61.78620529,62.94620514,27.72517204,252.4172363,1.344827533,422.379303,1,0.0,0.0033365,0.09961,0.0,0.01758,60.66123199,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.799988,25.89999962,0.0,1.833543777,1.299862504,464.89505,99.90000153,0,0
2021-12-21 04:10 +08:00,22.73333359,61.83333206,63.10400009,27.70199966,237.3699951,1.200000048,420.7666626,1,0.0,0.0033365,0.09961,0.0,0.01562,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.599976,25.89999962,0.0,312.3066406,1.320060015,465.0948792,99.90000153,0,0
2021-12-21 04:15 +08:00,23.46666718,62.17333221,63.06233215,27.72299957,215.456665,1.399999976,422.8666687,1,0.0,0.0033365,0.00098,0.0,0.01758,55.80038452,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.5,26.0,0.0,350.7977295,1.219992757,464.4953003,99.90000153,0,0
2021-12-21 04:20 +08:00,21.43333244,62.24333191,63.097332,27.6863327,208.7700043,1.299999952,423.8999939,1,0.0,0.0033365,0.10254,0.0,0.01758,55.79924774,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.599976,26.0,0.0,349.5421753,0.4699817,464.2955627,99.90000153,0,0
2021-12-21 04:25 +08:00,20.96666718,62.29999924,63.1629982,27.64133263,215.2599945,1.399999976,424.7666626,1,0.0,0.0033365,0.10254,0.0,0.01562,55.80046844,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.599976,26.0,0.0,253.0037384,0.260032386,465.0950317,99.90000153,0,0
2021-12-21 04:30 +08:00,20.93333244,62.52000046,63.25333405,27.63299942,230.2633362,1.233333349,425.9666748,1,0.0,0.0033365,0.06770666666666666,0.0,0.01758,55.79924774,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.599976,26.0,0.0,350.7391357,0.35035339,464.0959778,99.90000153,0,0
2021-12-21 04:35 +08:00,20.96666718,61.89333344,63.21900177,27.67466736,274.0866699,1.266666651,429.1000061,2,0.0,0.0033365,0.06770666666666666,0.0,0.01758,60.66123199,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.599976,25.99999428,0.0,292.5817871,0.610015988,464.2953491,99.90000153,0,0
2021-12-21 04:40 +08:00,20.0,61.65714264,63.09178543,27.72035789,278.7321472,1.25,434.25,2,0.0,0.0037435185185185184,0.06770666666666666,0.0,0.01562,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.599976,25.89999962,0.0,274.14328,0.490108222,464.6951294,99.90000153,0,0
2021-12-21 04:45 +08:00,20.0,62.13666534,63.26699829,27.69366646,276.1233215,1.566666722,438.2333374,1,0.0,0.0037435185185185184,0.06803333333333333,0.0,0.01758,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.599976,25.89999962,0.0,37.09806824,1.129965901,464.2953796,99.90000153,0,0
2021-12-21 04:50 +08:00,20.0,61.34000015,62.96300125,27.81933403,274.5066528,1.600000024,442.7999878,2,0.0,0.0037435185185185184,0.06803333333333333,0.0,0.01758,55.80078888,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.700012,25.89998817,0.0,314.3691101,1.0799371,465.0949402,99.90000153,0,0
2021-12-21 04:55 +08:00,81.53333282,61.81000137,62.87200165,27.82766724,271.8666687,1.533333302,446.7333374,1,0.0,0.0037435185185185184,0.06803333333333333,0.0,0.01562,55.79898071,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.700012,25.79999924,0.0,334.9846497,0.960030138,463.6958618,99.90000153,0,0
2021-12-21 05:00 +08:00,41.48275757,62.05517197,62.9251709,27.75448227,266.379303,1.758620739,447.6896667,1,0.0,0.0037435185185185184,0.101075,0.0,0.01758,55.79960251,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.650024,25.79999924,0.0,348.650116,1.850047827,464.09552,99.90000153,0,0
2021-12-21 05:05 +08:00,65.0,61.88333511,62.78300095,27.75533295,266.9466553,1.533333302,446.4333191,1,0.0,0.0037435185185185184,0.101075,0.0,0.02539,60.66009903,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.71176529,1003.599976,25.79999924,0.0,348.9994202,1.559773684,464.2955017,99.90000153,0,0
2021-12-21 05:10 +08:00,120.6333313,61.78666687,62.94666672,27.69933319,265.0799866,1.766666651,447.7000122,1,0.0,0.0037435185185185184,0.06771,0.0,0.02539,50.47327805,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.7117672,1003.599976,25.79999924,0.0,14.80119038,0.519995213,464.8951416,99.90000153,0,0
2021-12-21 05:15 +08:00,40.63333511,62.46333313,62.91466522,27.70199966,261.2399902,1.799999952,448.1666565,1,0.0,0.0037435185185185184,0.06771,0.0,0.02539,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1003.700012,25.79999924,0.0,345.5941162,0.610017359,463.8956909,99.90000153,0,0
2021-12-21 05:20 +08:00,23.36666679,62.41333389,63.01233292,27.68799973,257.0566711,1.933333278,450.3999939,1,0.0,0.0037435185185185184,0.06771,0.0,0.0254,55.56839752,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1003.700012,25.79999924,0.0,350.3636169,0.57989502,464.09552,99.90000153,0,0
2021-12-21 05:25 +08:00,20.23333359,62.43999863,62.92399979,27.72966576,257.7466736,2.033333302,450.4333191,1,0.0,0.0037435185185185184,0.100095,0.0,0.02539,50.4738121,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1003.700012,25.79999924,0.0,65.30595398,0.320025623,463.4957275,99.90000153,0,0
2021-12-21 05:30 +08:00,20.0357151,61.29999924,62.77321243,27.7514286,256.2000122,2.0,454.8928528,2,0.0,0.0037435185185185184,0.100095,0.0,0.02539,50.47425461,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1003.799988,25.79999924,0.0,20.9052372,2.509624243,463.8954468,99.90000153,0,0
2021-12-21 05:35 +08:00,20.0,62.09000015,62.76666641,27.75866699,254.9600067,2.066666603,460.3333435,1,0.0,0.0037435185185185184,0.06836,0.0,0.02539,60.66090775,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1004.099976,25.79999924,0.0,47.39780426,0.519999981,463.4957581,99.90000153,0,0
2021-12-21 05:40 +08:00,20.0,62.13666534,62.67633438,27.75266647,255.6999969,2.066666603,462.7333374,2,0.0,0.0037435185185185184,0.06836,0.0,0.02539,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1003.900085,25.70000076,0.0,329.5466919,0.210101709,463.8953552,99.90000153,0,0
2021-12-21 05:45 +08:00,20.0,62.66333389,62.69433212,27.71966743,256.3966675,2.033333302,462.8333435,2,0.0,0.0037435185185185184,0.06836,0.0,0.02539,44.51430511,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1004.099976,25.70000076,0.0,15.13368034,2.009885073,464.095459,99.90000153,0,0
2021-12-21 05:50 +08:00,20.79310417,62.15172577,62.93241501,27.63931084,255.0413818,2.103448391,461.9310303,1,0.0,0.0037435185185185184,0.06673,0.0,0.02539,60.66034317,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1004.200012,25.70000076,0.0,349.8396606,0.849948764,463.8955078,99.90000153,0,0
2021-12-21 05:55 +08:00,26.0,62.47000122,62.83533478,27.64866638,255.25,2.166666746,466.0666809,1,0.0,0.0037435185185185184,0.06673,0.0,0.02539,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1004.099976,25.70000076,0.0,36.01982117,0.989960015,462.8960571,99.90000153,0,0
2021-12-21 06:00 +08:00,32.56666565,62.22000122,62.62433243,27.70633316,256.2900085,2.200000048,468.3999939,1,0.0,0.0037435185185185184,0.06673,0.0,0.02539,50.47372437,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1004.200012,25.70000076,0.0,222.2000427,0.368441731,463.2958374,99.90000153,0,0
2021-12-21 06:05 +08:00,39.03333282,62.29666519,62.60499954,27.72733307,254.6433258,1.966666698,467.3333435,1,0.0,0.0037435185185185184,0.06836,0.0,0.01758,50.4744339,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1004.399963,25.60000038,0.0,344.994812,0.35024485,462.6965942,99.90000153,0,0
2021-12-21 06:10 +08:00,45.83333206,62.55333328,62.68166733,27.69433403,255.7566681,2.099999905,467.7000122,1,0.0,0.0037435185185185184,0.06836,0.0,0.01562,50.47460938,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1004.200012,25.70000076,0.0,301.7297058,0.609992027,462.8960876,99.90000153,0,0
2021-12-21 06:15 +08:00,45.40000153,62.34999847,62.58300018,27.71766663,256.3066711,2.066666603,470.3666687,2,0.0,0.0037435185185185184,0.06836,0.0,0.01758,60.6605835,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.9405899,0.0,26.81087303,1004.400024,25.69998741,0.0,124.4309311,0.550000012,464.2952881,99.90000153,0,0
2021-12-21 06:20 +08:00,34.8928566,61.54285812,62.61999893,27.69535637,257.2071533,2.071428537,470.0714417,2,0.0,0.0037435185185185184,0.100585,0.0,0.01758,50.47319031,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.299988,25.60000038,0.0,337.8997498,1.419870019,464.6950684,99.90000153,0,0
2021-12-21 06:25 +08:00,20.0,61.87666702,62.70566559,27.66666603,258.4599915,2.0,469.2999878,1,0.0,0.0037435185185185184,0.100585,0.0,0.01562,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.400024,25.6000061,0.0,357.3968811,0.629972041,463.4958191,99.90000153,0,0
2021-12-21 06:30 +08:00,20.0,62.2733345,62.66633224,27.66066742,261.2733459,2.099999905,469.7666626,1,0.0,0.0037435185185185184,0.033695,0.0,0.01758,55.79916,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.400024,25.60000038,0.0,335.703186,0.130259842,462.8958435,99.90000153,0,0
2021-12-21 06:35 +08:00,20.46666718,62.01333237,62.56266785,27.70033264,265.4633484,2.166666746,470.6666565,1,0.0,0.0037435185185185184,0.033695,0.0,0.01758,60.66080856,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.400024,25.60000038,0.0,187.9068298,0.813312054,463.229187,99.90000153,0,0
2021-12-21 06:40 +08:00,21.33333397,62.52999878,62.5616684,27.67966652,271.0733337,2.066666603,467.9666748,1,0.0,0.0037435185185185184,0.13379,0.0,0.01563,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.400024,25.60000038,0.0,101.3497925,0.400088608,463.4957275,99.90000153,0,0
2021-12-21 06:45 +08:00,20.58620644,62.6448288,62.3151741,27.70689583,274.9586182,2.034482718,462.7241516,1,0.0,0.0037435185185185184,0.06770666666666666,0.0,0.01757,60.66074753,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.599976,25.60000038,0.0,135.3039551,0.270011008,463.0958862,99.90000153,0,0
2021-12-21 06:50 +08:00,20.63333321,62.30333328,62.27299881,27.72166634,276.5133362,2.166666746,456.4666748,2,0.0,0.0037435185185185184,0.06770666666666666,0.0,0.01758,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.400024,25.50002289,0.0,357.596283,0.819930017,463.2956848,99.90000153,0,0
2021-12-21 06:55 +08:00,22.73333359,62.82666779,62.03733444,27.80366707,279.5100098,2.200000048,458.3666687,2,0.0,0.0037435185185185184,0.06770666666666666,0.0,0.01563,50.47319031,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.400024,25.5,0.0,8.539134026,0.28011182,463.2958984,99.90000153,0,0
2021-12-21 07:00 +08:00,24.43333244,62.01333237,61.66433334,27.90699959,284.8966675,2.066666603,457.7333374,1,0.0,0.0037435185185185184,0.100585,0.0,0.01758,50.47319031,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.599976,25.5,1.000199914,137.3927765,0.660145938,462.696167,99.90000153,0,0
2021-12-21 07:05 +08:00,27.96666718,62.04000092,61.49966812,27.94666672,292.4533386,2.0,454.1000061,1,0.0,0.0037435185185185184,0.100585,0.0,0.01757,44.51317596,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.700012,25.5,5.00008297,130.3093719,0.250035763,463.2958069,99.90000153,0,0
2021-12-21 07:10 +08:00,26.34482765,61.12068939,61.77999878,27.86206818,299.9517212,1.896551728,451.5862122,1,0.0,0.0037435185185185184,0.06836,0.0,0.01563,55.79960251,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.700012,25.60000038,13.00034904,327.2957458,0.379970878,463.2957764,99.90000153,0,0
2021-12-21 07:15 +08:00,20.0,61.74827576,61.69172287,27.87896538,306.9137878,2.0,450.0,1,0.0,0.0037435185185185184,0.06836,0.0,0.01758,50.47169113,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.700012,25.60000038,25.0004673,3.4566679,2.159678221,464.295166,99.90000153,0,0
2021-12-21 07:20 +08:00,20.0,61.86333466,61.5530014,27.91300011,314.3333435,1.933333278,450.2666626,2,0.0,0.0037435185185185184,0.06836,0.0,0.01757,50.47299194,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.700012,25.70000076,38.00013351,16.60606766,1.839945436,464.095459,99.90000153,0,0
2021-12-21 07:25 +08:00,20.0,61.75333405,61.46133423,27.91866684,297.206665,1.833333373,452.9666748,2,0.0,0.0037435185185185184,0.10205,0.0,0.01563,50.47229767,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.700012,25.70000076,58.75046158,24.92252159,0.987514555,465.9947205,99.90000153,0,0
2021-12-21 07:30 +08:00,20.0,62.20666504,61.70833206,27.80266762,288.8599854,1.933333278,453.2000122,2,0.200562,0.0037435185185185184,0.10205,0.0,0.01758,50.47319031,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.700073,25.70000076,65.00074768,354.2920837,1.249922514,467.0938416,99.90000153,0,0
2021-12-21 07:35 +08:00,20.0,61.76896667,61.55689621,27.83896637,288.2344971,1.896551728,452.1724243,1,0.000366,0.0037435185185185184,0.06803333333333333,0.0,0.01758,50.4738121,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.900024,26.0,77.0,13.63362598,1.069960475,468.0937195,99.90000153,0,0
2021-12-21 07:40 +08:00,20.0,61.93999863,61.56033325,27.83433342,290.8500061,1.666666627,452.7666626,1,0.0,0.0037435185185185184,0.06803333333333333,0.0,0.01562,55.8002243,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.900024,26.10000038,77.99974823,24.91384888,0.999872506,470.0921631,99.90000153,0,0
2021-12-21 07:45 +08:00,20.0,62.28333282,61.43600082,27.87433243,294.2466736,2.0,451.7333374,1,0.0,0.0037435185185185184,0.06803333333333333,0.0,0.01758,69.3650589,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1004.900024,26.20000076,81.00023651,48.4980545,0.810051262,468.6935425,99.90000153,0,0
2021-12-21 07:50 +08:00,20.36666679,62.23333359,61.39533234,27.89100075,301.9633484,1.866666675,453.7666626,1,0.0,0.0037435185185185184,0.06836,0.0,0.01758,58.92518997,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.0,90.44523621,0.0,26.81087303,1005.0,26.20000076,90.00023651,39.84819031,0.655020356,469.2932739,99.90000153,0,0
2021-12-21 07:55 +08:00,22.70000076,61.89333344,61.43066788,27.89633369,308.3166809,1.833333373,451.2999878,2,0.0,0.0037435185185185184,0.06836,0.0,0.01562,77.09672546,100.0,26.5,7.816925526,0.0,0.0,25.69804764,17,0.069850922,90.44523621,0.0,26.81087303,1005.099976,26.20002365,99.00057983,324.3689575,0.090012819,470.4928894,99.90000153,0,0
2021-12-21 08:00 +08:00,27.43333244,61.94333267,61.63666534,27.8113327,321.2966614,2.033333302,447.6333313,2,0.0,0.0037435185185185184,0.06836,0.0,0.01758,69.41699219,100.0,26.5,7.818411827,0.001437263,0.0,25.69786644,17,0.072102167,90.44504547,0.0,26.81085205,1005.200012,26.5,120.0005341,336.6561584,0.610005319,472.2921143,99.90000153,0,0
2021-12-21 08:05 +08:00,24.9285717,61.36071396,61.58214188,27.90500069,330.2000122,2.071428537,448.75,1,0.0,0.0037435185185185184,0.09961,1.330014425,0.13672,1174.179077,100.0,26.5,63.58040619,53.92178726,31.24175072,18.9092083,17,84.53539276,83.32966614,113.5209961,26.00314331,1005.200012,26.70000076,143.0011292,67.01164246,1.25969398,474.2912598,99.90000153,0,0
2021-12-21 08:10 +08:00,20.0,62.00666809,62.00833511,27.76499939,341.5100098,1.899999976,448.7000122,1,0.0,0.0037435185185185184,0.09961,1.785387457,0.13867,1184.501709,100.0,26.5,48.90727615,44.25737,31.9545002,16.88453674,17,85.4786377,91.65498352,119.6827698,18.82033539,1005.200012,26.89999962,162.0001678,103.7953796,0.699975848,475.8884583,99.90000153,0,0
2021-12-21 08:15 +08:00,20.0,62.16666794,62.08866501,27.70266724,350.2999878,1.899999976,443.7333374,1,0.0,0.0037435185185185184,0.00098,2.009139321,0.13672,1194.495972,100.0,26.5,52.97699356,47.51633835,32.17928696,17.37813759,17,86.7664566,93.22340393,119.6827698,18.85473442,1005.400024,27.00002289,181.0007019,278.5969543,0.789916098,476.2907715,99.90000153,0,0
2021-12-21 08:20 +08:00,20.0,62.16666794,62.22766495,27.71266747,362.8299866,2.0,442.7333374,1,0.0,0.0037435185185185184,0.100095,1.662880454,0.13672,1198.751953,100.0,26.5,51.15915298,45.51303864,32.38007355,17.1824379,17,84.68606567,93.72987366,119.6827698,18.96274376,1005.400024,27.20001411,203.0002594,150.2130585,0.200017989,478.8892517,98.89995575,0,0
2021-12-21 08:25 +08:00,20.0,62.5,62.26689529,27.68655205,374.7138062,1.931034446,441.5172424,1,0.0,0.0037435185185185184,0.100095,1.572724126,0.13672,1203.700562,100.0,26.5,49.18952179,42.95999527,32.52676773,16.88406944,17,89.7738266,94.28093719,119.6827698,18.84807205,1005.400024,27.60000038,219.0012817,277.554657,0.310161144,483.2870178,96.39985657,0,0
2021-12-21 08:30 +08:00,20.0,62.34666824,62.24266815,27.68000031,394.543335,1.833333373,442.7000122,2,0.0,0.0037435185185185184,0.06706,1.582728076,0.13867,1200.40625,100.0,26.5,51.95228195,46.76376724,32.75085068,17.20956612,17,86.06439972,94.77840424,119.6827698,18.96846771,1005.400024,27.70000076,244.0001678,90.80673218,0.780003309,483.0874939,95.39998627,0,0
2021-12-21 08:35 +08:00,20.0,62.5633316,62.24533463,27.68266678,413.1600037,1.966666698,440.4666748,1,0.0,0.0037435185185185184,0.06706,1.679857363,0.13672,1230.795044,100.0,26.5,49.29184341,42.92052078,32.51520157,16.88356209,17,90.04958344,94.77840424,119.6827698,18.90876389,1005.599976,27.79999924,267.000885,347.3516846,1.34015584,484.2868042,93.60004425,0,0
2021-12-21 08:40 +08:00,22.46666718,62.90000153,62.31466675,27.66166687,422.7533264,1.899999976,441.5333252,1,0.0,0.0037435185185185184,0.06706,1.812655176,0.13672,1215.634521,100.0,26.5,48.80078506,42.92053986,32.51520157,17.03414536,17,90.50060272,94.77840424,119.6827698,18.90876389,1005.599976,27.79999924,292.0001221,7.200180054,1.080052495,484.4868774,94.5,0,0
2021-12-21 08:45 +08:00,21.16666603,62.40000153,62.25600052,27.70066643,429.3333435,1.966666698,435.4333191,1,0.0,0.0037435185185185184,0.06689,1.100277626,0.13672,719.8726196,45.47571182,26.5,49.74538422,43.970047,31.30535316,17.03412247,17,77.91753387,94.77840424,121.6666794,18.90876389,1005.599976,28.10000038,315.9996948,343.3010254,1.280142307,485.6862793,92.69989014,0,0
2021-12-21 08:50 +08:00,20.03333282,62.17666626,62.01533508,27.72900009,442.3033447,1.833333373,432.5333252,1,0.0,0.0037435185185185184,0.06689,0.230527676,0.13867,193.9212799,9.969853401,26.5,46.44910049,40.38422775,29.03894997,16.88781738,17,67.08255005,94.77840424,120.9955368,18.76978302,1005.599976,28.20000076,299.000885,46.11458588,3.09992671,485.619751,91.60001373,0,0
2021-12-21 08:55 +08:00,20.8571434,61.47499847,61.95249939,27.71285629,469.1392822,1.785714269,428.4285583,1,0.0,0.0037435185185185184,0.06641,0.230528175,0.13672,181.9780273,9.969853401,26.5,46.12553406,40.38422775,29.03894997,17.03806114,17,66.69006348,94.77840424,119.6533356,18.76978302,1005.649963,28.20000076,323.9992676,63.29169846,0.61000365,486.4857483,92.59990692,0,0
2021-12-21 09:00 +08:00,20.0,62.23666763,61.68466568,27.85533333,470.1333313,1.833333373,424.9666748,2,0.0,0.0037435185185185184,0.1001,0.246941528,0.13671,181.9780731,9.969853401,26.5,47.66749954,41.46282959,28.98823738,17.03806114,17,65.68738556,94.77840424,119.4141617,18.86905098,1005.599976,28.40000343,352.0002136,86.39878845,1.249979377,486.0862122,91.59999084,0,0
2021-12-21 09:05 +08:00,20.0,61.91999817,61.84999847,27.8390007,466.5933228,1.533333302,425.6666565,2,0.0,0.0037435185185185184,0.1001,0.208673242,0.125,188.0964508,9.969853401,26.5,49.41959,43.51027679,29.07289314,17.03803253,17,67.3915329,94.77840424,119.4141617,18.86905098,1005.700012,28.70000076,315.0056763,240.5756378,0.709912062,487.2849731,89.00001526,0,0
2021-12-21 09:10 +08:00,20.0,62.47333145,62.02266693,27.77433395,430.2533264,1.766666651,428.2333374,3,0.0,0.0500475,0.06868333333333333,0.211257536,0.125,183.5258789,8.902035713,26.5,46.07800674,40.29487991,28.89184761,16.88672256,17,66.46444702,94.77840424,119.4141617,18.64407539,1005.700012,28.60000038,333.0023804,232.8083191,0.260138482,486.0868225,90.39976501,1,1
2021-12-21 09:15 +08:00,20.0,62.33666611,62.07066727,27.71566582,367.2799988,1.833333373,428.8333435,2,0.0,0.0500475,0.06868333333333333,0.195062529,0.125,185.0625458,8.902035713,26.5,46.07800674,40.29487991,29.0018425,16.88672256,17,67.71755981,94.77840424,119.4141617,18.75697327,1005.700012,28.70000076,362.9971619,37.22681808,1.160031557,486.8859253,89.09992981,1,2
2021-12-21 09:20 +08:00,20.0,62.71034622,62.0434494,27.75896645,302.2861938,1.827586174,427.3448181,2,0.0,0.0500475,0.06868333333333333,0.201506186,0.125,181.9777374,8.902035713,26.5,46.54573441,40.29487991,29.00186539,16.88672256,17,66.06330872,94.77840424,119.4141617,18.75697327,1005.700012,28.90001869,455.9906616,339.9504089,1.679765582,488.0853882,88.2999115,1,2
2021-12-21 09:25 +08:00,20.0,62.70666504,61.92066574,27.76199913,286.4766541,1.799999952,430.8333435,1,0.0,0.0500475,0.06673333333333333,0.192546405,0.125,186.5858154,8.902035713,26.5,47.30807495,41.32988358,29.12795639,17.03683662,17,65.61219025,94.77840424,119.4141617,18.75697327,1005.900024,29.10000038,490.000061,21.49891472,2.839967966,488.4851074,85.40005493,1,2
2021-12-21 09:30 +08:00,20.03333282,62.31999969,61.99033356,27.72266579,265.5833435,1.933333278,433.0333252,1,0.0,0.05005,0.06673333333333333,0.294406276,0.12696,183.5266266,8.902035713,26.5,47.30807495,41.32988358,29.12795639,17.03683662,17,67.1410675,94.77840424,119.4141617,18.75697327,1005.900024,29.10101509,498.9188538,295.353302,0.572071671,488.2852478,86.3969574,1,2
