timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-21 09:35 +08:00,20.89999962,62.31000137,62.1590004,27.69966698,242.2566681,1.766666651,430.1000061,2,0.0,0.05005,0.06673333333333333,0.201706837,0.125,180.4167786,8.902035713,26.5,47.30807495,41.32988358,29.12795639,17.03683662,17,67.41677094,94.77840424,119.4141617,18.75697327,1005.900024,29.39999962,521.0001221,313.2940063,0.989975035,490.8840942,84.20001984,1,2
2021-12-21 09:40 +08:00,22.79999924,62.84000015,62.08466721,27.70366669,226.7366638,1.700000048,427.8333435,2,0.0,0.05005,0.06738,0.240734965,0.125,181.9778137,8.902035713,26.5,47.45964432,41.32988358,29.12795639,17.03683662,17,67.5169754,94.77840424,119.4141617,18.75697327,1005.900024,29.70000076,528.996521,288.292511,0.679960668,492.0835571,82.90000153,1,2
2021-12-21 09:45 +08:00,25.75,62.38571548,62.12535858,27.66214371,218.5178528,1.678571463,426.1785583,2,0.0,0.05005,0.06738,0.195556602,0.125,180.4172363,8.902035713,26.5,47.93122864,42.32785797,29.03201485,17.03683662,17,66.96514893,94.77840424,119.4141617,18.75697327,1005.900024,30.00001907,519.9849854,287.6002197,0.300020158,495.0819702,80.59999847,1,2
2021-12-21 09:50 +08:00,20.0,62.79999924,61.78333282,27.78533363,198.9533386,1.966666698,427.4333191,1,0.0,0.06901,0.06738,0.212188853,0.125,185.0621033,8.902035713,26.5,47.93122864,42.32785797,29.03201485,17.03683662,17,69.62081146,94.77840424,119.4141617,18.75697327,1005.900024,29.79999924,477.0085449,248.1791534,0.670022488,492.21698,82.40006256,1,2
2021-12-21 09:55 +08:00,20.0,63.21666718,61.82633209,27.77866745,206.8733368,1.5,429.8333435,2,0.0,0.06901,0.09961,0.197080521,0.125,185.0628052,8.902035713,26.5,47.93122864,42.32785797,29.03201485,17.03683662,17,62.98770905,94.77840424,121.5349426,18.75697327,1005.900024,30.10000038,578.0012207,34.67544556,0.280274987,491.6906128,80.89982605,1,3
2021-12-21 10:00 +08:00,20.0,63.29999924,62.12099838,27.71166611,216.8233337,1.700000048,430.7666626,2,0.0,0.06901,0.09961,0.231961915,0.125,188.0983582,8.902179718,26.5,46.75687027,40.217659,28.78313828,17.0368309,17,65.66227722,94.77840424,119.4745026,18.75697327,1006.099976,30.20000076,521.999939,349.4891357,0.540049016,491.2840881,79.09999084,1,3
2021-12-21 10:05 +08:00,20.0,62.68000031,62.17433167,27.68333244,212.7733307,1.866666675,429.7999878,1,0.0,0.103515,0.00098,0.842735878,0.125,617.0182495,41.86706924,26.5,47.0618782,41.55464172,30.20619202,17.18959045,17,74.91119385,94.77840424,119.4745026,18.75698853,1005.900024,30.20000076,484.0014954,35.83942413,0.879999995,495.0822449,78.40000153,1,3
2021-12-21 10:10 +08:00,20.0,63.20000076,61.9589653,27.7427578,215.5448303,1.827586174,427.5517273,2,0.0,0.103515,0.100585,1.049014121,0.125,912.977478,59.23588181,26.5,49.9557991,43.97758865,31.29399872,17.03925705,17,80.3240509,94.77840424,119.4745026,18.98180199,1005.900024,30.5,544.0078125,33.79768372,1.029978275,492.283783,77.39997101,1,3
2021-12-21 10:15 +08:00,20.0,62.88000107,61.93500137,27.73200035,212.593338,1.766666651,423.9666748,2,0.0,0.00098,0.100585,1.074620834,0.12304,746.9102783,49.20436859,26.5,50.27745056,43.97758865,31.01980209,17.03925705,17,79.22184753,94.77840424,119.4745026,18.87805557,1005.900024,30.70000076,651.0006714,25.09879494,1.51003933,491.8837891,76.89997101,1,4
2021-12-21 10:20 +08:00,20.0,62.69666672,61.85266495,27.72366714,200.956665,1.466666698,418.2999878,4,0.0,0.100585,0.06705666666666667,0.549739167,0.125,493.0844116,31.83106041,26.5,48.64447403,42.92136383,29.92852211,16.88941383,17,72.50426483,94.77840424,121.493866,18.76451683,1006.099976,31.00003624,659.9963379,127.5935898,0.400089741,493.4832153,77.39994812,1,4
2021-12-21 10:25 +08:00,20.23333359,63.54999924,61.97433472,27.73466682,188.0233307,1.566666722,414.8999939,1,0.0,0.100585,0.06705666666666667,0.656799922,0.125,490.20755,31.58075905,26.5,48.45981216,42.46695328,29.7956543,17.04567909,17,70.75014496,94.77840424,119.487442,18.82434273,1006.099976,31.29999924,674.999939,327.6984863,1.429979324,498.0810547,75.10005188,1,4
2021-12-21 10:30 +08:00,21.39999962,62.86999893,62.27366638,27.69533348,185.4466705,1.966666698,414.1666565,1,0.0,0.101075,0.06705666666666667,0.584613936,0.125,494.2333069,31.58075905,26.5,50.09905624,44.11080933,29.79569054,17.04567909,17,71.40151978,94.77840424,119.487442,18.8841629,1006.099976,31.20000076,686.0003662,347.1926575,1.78984797,499.2803345,76.2999649,1,4
2021-12-21 10:35 +08:00,26.20000076,62.94666672,65.20366669,27.78000069,161.9400024,1.833333373,414.7333374,2,0.0,0.101075,0.102055,0.643874687,0.12305,489.057251,31.58115578,26.5,50.26452255,44.11080933,29.80442429,17.04567909,17,70.11093903,94.77840424,119.487442,18.8841629,1006.099976,31.5,694.0004883,110.8091736,0.529999971,497.48349,75.10001373,1,4
2021-12-21 10:40 +08:00,20.6071434,61.84999847,69.19821167,27.84107208,152.8607178,1.678571463,413.0357056,2,0.0,0.10254,0.102055,0.899593243,0.125,659.572937,43.20401382,26.5,50.58865356,45.25699615,30.50794792,17.04565048,17,72.10401917,94.77840424,119.487442,18.77979088,1005.900024,31.70000076,711.0005493,256.6102295,0.839999974,499.0811157,72.49996185,1,4
2021-12-21 10:45 +08:00,20.0,62.3133316,69.42466736,27.89866638,150.0,1.899999976,414.5333252,1,0.0,0.10254,0.06835666666666666,0.765217644,0.125,649.1932373,43.20393753,26.5,46.17950058,40.22556686,30.50794792,16.89288902,17,75.32294464,94.77840424,119.487442,18.663311,1005.900024,31.99998665,708.0006104,131.2057037,0.470003337,498.8726196,69.5001297,1,4
2021-12-21 10:50 +08:00,20.0,62.5633316,69.73600006,27.90566635,148.9299927,2.233333349,413.7333374,2,0.0,0.101075,0.06835666666666666,0.853597975,0.125,653.970459,42.07783508,26.5,51.5090332,45.24092865,30.50794792,17.19022942,17,75.99075317,94.77840424,119.241127,19.02563095,1005.900024,31.90001297,764.9282227,2.535955429,1.209877133,497.886261,71.59973145,1,4
2021-12-21 10:55 +08:00,20.0,62.41999817,70.12232971,27.91866684,129.3666687,2.533333302,413.3999939,1,0.0,0.101075,0.06835666666666666,0.870536888,0.12305,648.7349243,42.07783508,26.5,47.70189667,41.65195847,30.50794792,17.01875114,17,76.3065033,94.77840424,119.2116089,18.75793076,1005.900024,31.80002594,606.0090332,16.90927505,1.579768181,495.6894226,67.80037689,1,4
2021-12-21 11:00 +08:00,21.76666641,62.54666519,70.53800201,27.93366623,107.0366669,3.066666603,415.0666809,2,0.0,0.10205,0.06998666666666667,0.728059963,0.125,627.4664307,42.07783508,26.5,47.70925522,41.65195847,30.46996689,17.01875114,17,78.89588165,94.77840424,119.2876358,18.75793076,1005.900024,31.59998131,151.0189819,0.934120059,0.76997298,494.0828552,70.30019379,1,4
2021-12-21 11:05 +08:00,25.20689583,62.55862045,70.99034119,27.96758652,106.3793106,3.034482718,417.241394,1,0.0,0.10205,0.06998666666666667,0.650408714,0.12305,551.5976563,36.71870804,26.5,48.66569138,42.71644974,30.3969326,17.01875114,17,75.91326141,94.77840424,119.2876358,18.8680191,1005.899048,31.59900856,790.9702759,325.0271606,0.796728015,493.4830627,72.70892334,1,4
2021-12-21 11:10 +08:00,29.86666679,62.43999863,71.46299744,27.9703331,106.0333328,3.166666746,416.6000061,1,0.0,0.00097,0.06998666666666667,0.490789438,0.12304,428.5934753,28.62529945,26.5,49.89699936,43.71010971,30.15493774,17.01875114,17,72.27915192,94.77840424,119.2876358,18.8680191,1005.799988,31.60001945,822.0002441,17.60949516,0.629984677,499.080658,70.29994965,1,4
2021-12-21 11:15 +08:00,37.90000153,62.25333405,71.85700226,27.97299957,105.8399963,3.166666746,419.6000061,1,0.0,0.10303,0.10059,0.288840814,0.125,192.5582275,8.796439171,26.5,45.6652298,39.32197571,29.07362938,16.87847137,17,66.16350555,94.77840424,119.2876358,18.65946579,1005.900024,32.09996033,824.0036621,43.14756775,0.480140984,500.8798523,67.40001678,1,4
2021-12-21 11:20 +08:00,43.66666794,62.29333496,72.14566803,28.00033379,105.7733307,3.5,421.3666687,2,0.0,0.10303,0.10059,0.235349928,0.12305,191.0819855,8.796439171,26.5,48.35471344,42.56604767,29.07362938,17.0322876,17,67.69242096,94.77840424,119.2876358,18.87858582,1005.799988,32.30002213,917.0053711,52.30429077,0.450102597,498.4811401,67.29986572,1,4
2021-12-21 11:25 +08:00,51.43333435,62.61333466,72.52433014,27.99433327,105.7666702,3.866666555,425.3666687,2,0.0,0.10449,0.06705666666666667,0.237697787,0.12305,185.0631866,8.796439171,26.5,49.28206253,43.61301422,29.07362938,17.0322876,17,67.59214783,94.77840424,119.2876358,18.87858582,1005.799988,33.20000076,464.0053101,254.7868347,1.02998662,504.6782837,63.70009995,1,4
2021-12-21 11:30 +08:00,35.67856979,61.53214264,72.75535583,28.01749992,105.8071442,3.464285612,428.6428528,1,0.0,0.10449,0.06705666666666667,0.21356023,0.12304,188.0957794,8.796439171,26.5,46.97753525,40.20740891,29.07362938,16.88045692,17,66.28921509,94.77840424,119.2876358,18.77066612,1005.799988,32.50008011,882.007019,101.6925812,0.160385773,500.2807007,66.69961548,1,4
2021-12-21 11:35 +08:00,20.0,62.21333313,73.03233337,28.03133392,105.7633362,3.766666651,432.3666687,1,0.0,0.06803333333333333,0.06705666666666667,0.22330964,0.12305,185.0689545,8.796946526,26.5,46.46789169,40.26671219,29.07362938,17.1842823,17,68.36922455,94.77840424,119.2876358,18.77333832,1005.799988,33.20001602,915.0010986,69.89717102,0.75,501.0799561,63.79993439,1,1
2021-12-21 11:40 +08:00,20.13333321,62.29333496,73.30633545,28.03566742,105.7333298,3.900000095,435.7333374,2,0.0,0.06803333333333333,0.100585,0.344614918,0.12305,227.5889587,12.38547039,26.5,47.21537018,40.8706665,29.16639519,16.84663773,17,68.31256866,94.77840424,119.2876358,18.87076187,1005.599976,33.40000153,965.901123,59.49605942,0.960110366,507.017395,63.40002441,1,1
2021-12-21 11:45 +08:00,21.73333359,61.90000153,73.48833466,28.05166626,105.6866684,4.066666603,440.1000061,1,0.0,0.06803333333333333,0.100585,0.235569804,0.125,226.342392,12.38547039,26.5,46.06155777,40.81864166,29.16639519,17.00081825,17,71.47694397,94.77840424,119.2876358,18.73369789,1005.700012,32.90000153,918.9989014,258.6882324,0.789946079,505.4781189,66.20007324,1,1
2021-12-21 11:50 +08:00,26.66666603,62.00666809,73.6103363,28.07433319,105.7333298,4.133333206,443.7333374,1,0.0,0.101565,0.00098,0.251109972,0.12304,223.1952972,12.38547039,26.5,48.86795425,43.09502792,29.16639519,17.15169144,17,68.22015381,94.77840424,119.2876358,18.88196373,1005.599976,33.20000076,926.0015869,200.0211639,0.533325732,504.0665588,64.80006409,0,0
2021-12-21 11:55 +08:00,30.27586174,62.09654999,73.89310455,28.0651722,105.7068939,4.0,441.7930908,2,0.0,0.101565,0.10107,0.253133906,0.12305,221.2837524,12.38547039,26.5,49.02339935,43.09502792,29.16639519,17.00193214,17,70.01319122,94.77840424,119.2876358,18.83035278,1005.400024,33.4000206,918.993103,73.09735107,0.510042965,505.682312,62.09972763,0,0
2021-12-21 12:00 +08:00,34.59999847,61.88999939,74.13566589,28.05333328,105.7200012,3.933333397,442.7000122,1,0.0,0.10254,0.10107,0.328512816,0.12305,222.5591583,12.38547039,26.5,45.72372818,39.54164124,29.16639519,17.00154686,17,70.0984726,94.77840424,119.2876358,18.61075783,1005.400024,33.30561829,882.8314209,306.3734131,0.422898829,506.2776489,62.28173828,0,0
2021-12-21 12:05 +08:00,41.70000076,61.88666534,74.20800018,28.0909996,105.6566696,4.066666603,445.3333435,4,0.0,0.10254,0.06771,0.254786185,0.12304,225.0880432,12.38547039,26.5,45.87436295,39.54164124,29.38055992,17.00154686,17,68.01875305,94.77840424,119.2876358,18.72127342,1005.299988,32.60001755,929.0023804,56.94191742,0.270016015,502.8795776,64.30000305,1,2
2021-12-21 12:10 +08:00,42.79999924,62.26333237,74.38733673,28.08733368,105.6500015,4.166666508,448.5,2,0.0,0.0502925,0.06771,0.234714049,0.125,217.4123688,12.38547039,26.5,46.9528923,41.72103882,29.59512138,17.14873123,17,71.02439117,94.77840424,119.2876358,18.83102798,1005.299988,33.59999847,905.0001831,269.6000366,0.110006779,509.6006775,61.80000687,1,2
2021-12-21 12:15 +08:00,44.26666641,62.24666595,74.50033569,28.10633278,105.6500015,4.400000095,449.9333191,2,0.0,0.0502925,0.06771,0.230430863,0.12305,222.5596008,12.38547039,26.5,49.33130264,43.93489838,29.39938545,17.15060806,17,69.52231598,94.77840424,119.2876358,18.94742203,1005.299988,33.59999847,289.9997864,84.41022491,0.869997323,505.6777954,62.50003815,1,2
2021-12-21 12:20 +08:00,41.92856979,61.03214264,74.65000153,28.11357117,105.7142868,4.5,450.0714417,1,0.0,0.0502925,0.0505375,0.23961815,0.12305,227.5878448,12.38522339,26.5,47.96139526,41.44399643,29.39938545,16.84255791,17,68.99556732,94.77840424,119.2876358,18.72340965,1005.299988,33.29999924,235.9965363,259.4488831,0.82988745,500.6806946,63.30036545,1,2
2021-12-21 12:25 +08:00,20.0,61.88000107,74.80400085,28.1206665,105.6500015,4.5,448.3666687,2,0.0,0.0502925,0.0505375,0.304324298,0.125,216.1071777,11.24540329,26.5,46.50801086,40.18169403,29.20068169,16.84255791,17,69.84777832,94.77840424,119.2876358,18.73105621,1005.200012,32.90000153,275.005188,311.0744629,0.659983039,500.0801086,64.10005951,1,2
2021-12-21 12:30 +08:00,20.0,62.11000061,74.90733337,28.13566589,105.6333313,4.566666603,449.2000122,3,0.0,0.06998666666666667,0.0505375,0.201353718,0.12304,189.5955658,8.910349846,26.5,47.73807144,41.45652771,29.20068169,17.15438652,17,69.12099457,94.77840424,119.2876358,18.86857224,1005.099976,33.09995651,273.0065002,223.5058289,0.250147164,498.6806641,64.79980469,1,3
2021-12-21 12:35 +08:00,20.39999962,62.09999847,75.01433563,28.15433311,105.5966644,4.766666889,454.6333313,4,0.0,0.06998666666666667,0.0505375,0.249846852,0.12305,181.9781342,7.815115452,26.5,50.07290649,44.75148392,28.9427948,17.15437698,17,67.39167023,94.77840424,119.2644577,18.86857224,1004.900024,32.8999939,565.9833984,119.1019287,1.59997201,499.0805359,66.30002594,1,4
2021-12-21 12:40 +08:00,21.60000038,61.81000137,75.21700287,28.14166641,105.5899963,4.466666698,456.2333374,3,0.0,0.06998666666666667,0.106445,0.202016766,0.125,183.526886,7.815115452,26.5,47.14884186,41.10184479,28.9427948,16.85075378,17,67.89311981,94.77840424,119.2644577,18.66566086,1004.900024,32.29999924,1023.99823,107.3005829,2.050121784,495.0830078,68.50007629,1,4
2021-12-21 12:45 +08:00,22.73333359,61.90333176,75.39199829,28.14333344,105.5966644,4.900000095,455.3333435,2,0.0,0.00195,0.106445,0.373607982,0.12305,226.3461456,12.99502277,26.5,50.25336075,44.62772751,29.00898361,17.15253639,17,69.74777985,94.77840424,119.2644577,18.89612389,1004.900024,32.59999847,1038.999023,240.2952728,1.619957328,496.8816223,69.49997711,1,4
2021-12-21 12:50 +08:00,25.75862122,62.2620697,75.52586365,28.15103531,105.582756,4.655172348,453.379303,2,0.0,0.103515,0.00098,0.749308453,0.12305,476.1584778,31.51078224,26.5,49.4173317,43.50799561,30.0083065,16.8494873,17,73.0068512,94.77840424,119.2644577,18.78161812,1004.799988,32.49982452,1016.002258,216.3983459,2.339972496,500.480011,67.20082092,1,5
2021-12-21 12:55 +08:00,27.13333321,61.9366684,75.59899902,28.17033386,105.6166687,4.800000191,455.3333435,1,0.0,0.103515,0.102535,1.109465556,0.125,723.0418091,48.88971329,26.5,49.4173317,43.50799561,30.78926659,16.9982872,17,78.6205368,94.77840424,119.2644577,18.78161812,1004.799988,31.70002747,976.0001221,162.4082947,1.860080004,499.0808411,70.59983826,1,5
2021-12-21 13:00 +08:00,27.56666756,61.73666763,75.78633118,28.16900063,105.5833359,4.933333397,455.8999939,1,0.0,0.10254,0.102535,1.040139811,0.12304,855.7047729,56.89609528,26.5,52.46528244,46.97968292,31.6334877,17.15123177,17,84.38471222,94.77840424,119.2644577,19.01239586,1004.799988,31.99994659,386.1596375,198.9995728,2.799866676,501.2796326,67.80037689,1,6
2021-12-21 13:05 +08:00,29.39999962,62.18000031,76.0083313,28.16166687,105.5766678,5.133333206,455.7333374,2,0.0,0.10254,0.101565,1.076522634,0.14063,728.0977783,48.13243866,26.5,49.91648102,43.75326157,31.74698067,16.84484482,17,83.10649872,94.77840424,119.4750061,18.88555908,1004.5,32.10003662,947.9973145,121.6012268,0.849978685,495.6829224,68.39987946,1,6
2021-12-21 13:10 +08:00,29.20000076,61.63000107,76.25766754,28.14166641,105.5400009,4.966666698,455.9333191,3,0.0,0.101075,0.101565,0.558848758,0.14258,540.2028198,36.14157867,26.5,50.06396866,44.85806274,32.21908951,17.15299034,17,87.39248657,94.77840424,119.4750061,18.88557816,1004.5,32.0,897.9991455,234.5933228,1.070164919,498.8814392,67.70001221,1,5
2021-12-21 13:15 +08:00,20.0,61.59642792,76.33892822,28.16642952,105.6214294,5.357142925,460.3214417,1,0.0,0.101075,0.00098,0.859012512,0.14062,549.5516968,37.49079895,26.5,51.64735413,44.83614731,30.61374664,16.84541321,17,78.01873779,94.77840424,123.5633774,19.00495529,1004.5,31.89999962,908.0002441,213.0018311,1.799995661,498.8807983,66.9000473,1,6
2021-12-21 13:20 +08:00,20.0,61.90000153,76.47266388,28.17033386,105.5533371,5.166666508,462.2666626,2,0.0,0.06803333333333333,0.102535,0.584001461,0.14063,544.3796997,37.49079895,26.5,52.61663437,47.13093948,30.7647438,17.16501236,17,78.89619446,94.77840424,119.5639648,19.01338196,1004.5,32.69997406,908.9951782,202.1936951,3.159766912,502.2795105,65.60035706,1,6
2021-12-21 13:25 +08:00,20.29999924,62.3433342,76.53099823,28.19099998,105.5699997,5.366666794,463.1000061,2,0.0,0.06803333333333333,0.102535,0.681531915,0.14257,541.8881836,37.49079895,26.5,51.01854706,45.05487823,31.85581398,17.07653999,17,83.54564667,94.77840424,118.4496002,18.8788681,1004.299988,32.50005341,718.0452881,255.6788025,0.910183907,500.2802734,68.39909363,1,7
2021-12-21 13:30 +08:00,21.46666718,61.89333344,76.72066498,28.18233299,105.5933304,5.166666508,462.6000061,1,0.0,0.06803333333333333,0.104005,0.676295347,0.14063,557.7285767,37.49079895,26.5,53.1547699,46.74743271,30.75654602,16.99853516,17,77.51739502,94.77840424,123.5761871,19.00215912,1004.299988,32.79997635,890.9993896,168.703125,1.730166554,499.8805237,66.40003967,1,7
2021-12-21 13:35 +08:00,22.86666679,62.04999924,76.88033295,28.17033386,105.5999985,5.300000191,460.1666565,1,0.0,0.10205,0.104005,0.832246408,0.14062,545.4136353,37.49079895,26.5,52.70351791,46.80934906,30.61667824,17.32655144,17,79.67352295,94.77840424,117.4172974,18.81814384,1004.099976,32.70000076,896.99823,177.6936798,2.18996501,501.2792358,65.50032806,1,6
2021-12-21 13:40 +08:00,23.82758713,62.15172577,77.07723999,28.15275955,105.589653,5.103448391,462.3103333,1,0.0,0.10205,0.10303,0.816570722,0.14258,702.3912354,47.02484894,26.5,51.42650223,45.60134125,32.04888153,17.01608467,17,85.98937225,94.77840424,119.407547,18.86647797,1004.0,32.79996872,874.9998779,114.61026,2.240021944,502.4786987,66.59996033,1,5
2021-12-21 13:45 +08:00,24.20000076,62.07666779,77.19333649,28.16166687,105.5699997,5.033333302,460.6333313,3,0.0,0.102055,0.10303,1.035737484,0.14063,775.1755981,50.45395279,26.5,51.89213562,45.60146713,32.31407928,17.01608467,17,86.21475983,94.77840424,119.4634094,18.86647797,1004.101013,32.19894409,871.9788818,169.4687042,1.096723199,498.480957,68.29154968,1,6
2021-12-21 13:50 +08:00,25.43333244,62.18000031,77.33499908,28.16266632,105.6033325,5.099999905,463.2333374,1,0.0,0.102055,0.100585,1.09614538,0.14062,748.8013306,50.68858337,26.5,52.3586998,46.69147491,31.82006645,17.01608467,17,84.81132507,94.77840424,119.5552444,18.86647797,1003.900024,33.09999847,864.9992676,136.8000336,1.900066495,501.6799011,63.70010757,1,8
2021-12-21 13:55 +08:00,25.86666679,62.12333298,77.44433594,28.16333389,105.5899963,5.5,463.7666626,1,0.0,0.00097,0.100585,0.658253169,0.14258,528.0177612,34.65715408,26.5,53.27431107,46.80290604,32.03247452,17.01608467,17,87.24192047,94.77840424,119.5552444,18.96915817,1003.799988,32.90000153,833.9968262,108.7994461,3.019622087,500.480011,66.29976654,1,7
2021-12-21 14:00 +08:00,27.66666603,62.07666779,77.53866577,28.16066742,105.5766678,5.033333302,464.7999878,2,0.0,0.101565,0.07666,0.760657011,0.14062,545.9338989,37.3660202,26.5,49.50510025,43.53801727,30.78207207,16.86387634,17,78.38191986,94.77840424,121.8979568,18.7557354,1003.799927,33.09999847,844.0020142,155.385788,0.530534923,500.2800903,66.10005188,1,7
2021-12-21 14:05 +08:00,21.8214283,61.47857285,77.65964508,28.15749931,105.6321411,5.357142925,463.6785583,1,0.149902,0.101565,0.07666,0.801417159,0.15235,563.0949707,38.1043129,26.5,52.15707016,46.64400101,31.15761185,17.16717148,17,79.02151489,94.77840424,119.8955383,18.97455788,1003.599976,32.79999924,844.9992676,171.8954773,2.09005928,499.6806335,62.90012741,1,6
2021-12-21 14:10 +08:00,20.53333282,62.21333313,77.84333038,28.13733292,105.5733337,5.400000095,466.2333374,1,0.050171,0.10254,0.05176,0.682996959,0.1543,549.5495605,37.4116745,26.5,51.84682083,45.61581802,31.50998878,17.01772118,17,79.29772186,94.77840424,119.8955383,18.86728287,1003.299988,33.09993362,838.0001831,205.6946259,1.449958444,501.6794739,64.30018616,1,7
2021-12-21 14:15 +08:00,21.89999962,62.18999863,77.81833649,28.15800095,105.5933304,5.333333492,466.7333374,1,0.0,0.10254,0.20019,0.777396672,0.15234,549.5523682,37.4116745,26.5,52.76768112,46.71245956,31.73370171,17.01772118,17,84.08430481,94.77840424,119.8955383,18.86728287,1003.299988,32.89998245,833.0001221,202.6008301,1.460009456,502.8791199,63.60009003,1,7
2021-12-21 14:20 +08:00,25.43333244,62.47000122,77.92166901,28.16266632,105.6066666,5.0,466.3999939,1,0.0,0.100095,0.103515,0.633688015,0.15234,570.7711182,37.4116745,26.5,49.69403076,43.41171646,31.14063263,16.86433029,17,81.05151367,94.77840424,119.8662491,18.75705147,1003.299988,32.40003204,826.9992676,214.4962311,1.669884682,504.8780823,66.89994049,1,7
2021-12-21 14:25 +08:00,29.63333321,62.21666718,78.15066528,28.1206665,105.5933304,4.966666698,469.0333252,2,0.0,0.100095,0.103515,0.615446683,0.15235,559.7578735,37.4116745,26.5,53.37193298,47.65772629,31.83787346,17.17102051,17,84.35998535,94.77840424,119.7709503,18.98995781,1003.200012,32.40000153,817.0,160.1997681,2.910003424,502.0794373,63.40001678,1,7
2021-12-21 14:30 +08:00,33.26666641,62.47000122,78.05233002,28.1716671,105.6033325,5.300000191,468.2999878,1,0.0,0.06771,0.06933666666666667,0.656047805,0.15429,557.2247314,37.4116745,26.5,52.75156403,46.60107803,31.75586319,17.01657295,17,84.28440857,94.77840424,121.7876587,18.88400841,1003.099976,32.69996643,809.9978638,151.3065796,1.859963417,501.2799377,64.30010223,1,6
2021-12-21 14:35 +08:00,36.34482574,62.02069092,78.12172699,28.16655159,105.582756,5.0,469.1724243,1,0.0,0.06771,0.06933666666666667,0.734220479,0.15235,544.8964844,37.4116745,26.5,50.90544891,45.74647522,31.51745033,17.18681145,17,81.82848358,94.77840424,119.7580185,18.76854515,1003.099976,32.3999939,811.999939,215.9004517,2.030016899,502.4790955,66.09999847,1,6
2021-12-21 14:40 +08:00,37.13333511,62.18999863,78.18599701,28.17900085,105.5800018,4.966666698,468.6333313,2,0.0,0.06771,0.06933666666666667,0.93089244,0.15234,788.2064209,53.30575562,26.5,53.03665924,46.96289063,32.87984848,17.03581619,17,89.7490387,94.77840424,119.5704422,19.01618767,1002.900024,32.99996185,797.0014648,142.3123779,1.370346069,500.8798523,62.20000076,1,5
2021-12-21 14:45 +08:00,40.26666641,62.40000153,78.32099915,28.17033386,105.5699997,4.900000095,471.0,2,0.0,0.104,0.10352,0.807915149,0.15234,760.0593262,50.72740173,26.5,52.18141174,45.85773849,32.4288063,16.87785912,17,88.52065277,94.77840424,119.6315613,18.89078331,1002.799988,33.0,778.0001221,118.9026794,1.920019388,501.4797668,63.90000153,1,5
2021-12-21 14:50 +08:00,42.63333511,62.14333344,78.43399811,28.16166687,105.5733337,5.133333206,476.0,2,0.0,0.104,0.10449,0.959449376,0.1543,703.996582,47.25725174,26.5,51.37545395,45.87426758,32.42882156,17.02742767,17,87.04220581,94.77840424,119.6315613,18.89539146,1002.799988,32.00004578,752.0012817,223.6950989,0.620078027,500.2800598,67.59980011,1,4
2021-12-21 14:55 +08:00,37.3571434,61.45000076,78.44428253,28.17464256,105.603569,4.75,473.6071472,2,0.0,0.10254,0.10254,0.934006505,0.15235,718.3230591,47.72324371,26.5,53.89384079,47.97311401,32.78266525,17.02742767,17,91.07720184,94.77840424,119.6315613,18.89539146,1002.799988,33.09778214,748.0221558,112.770256,2.995897055,501.6800232,62.50443649,1,5
2021-12-21 15:00 +08:00,20.0,62.2266655,78.51599884,28.17333412,105.5766678,5.233333111,473.8333435,3,0.0,0.10254,0.10254,0.892787984,0.15234,719.897644,47.23721313,26.5,53.58160782,47.97300339,32.42232895,17.02741241,17,87.61847687,94.77840424,119.9545288,18.89539146,1002.700012,33.20000076,735.0003662,114.2002716,1.94012475,501.8794861,61.39992142,1,6
2021-12-21 15:05 +08:00,20.0,62.30666733,78.57833099,28.17033386,105.5933304,4.933333397,471.0666809,6,0.0,0.00098,0.100585,0.870613752,0.16016,738.1602783,49.06215286,26.5,51.81626511,45.80269241,32.36133575,16.87636757,17,89.39787292,94.77840424,119.9545288,18.78692245,1002.599976,33.59782791,728.0325928,194.4530334,1.435872674,501.2800293,59.81085968,1,7
2021-12-21 15:10 +08:00,20.5,62.56666565,78.6823349,28.15500069,105.5599976,5.066666603,470.2333374,6,0.0,0.103025,0.100585,0.996175619,0.16015,926.5405273,61.6688118,26.5,52.35096741,46.98649216,33.66347885,17.10621643,17,94.84947968,94.77840424,119.9545288,18.8385067,1002.599915,33.79999924,715.9967651,212.793457,1.359835029,504.5786133,58.70007706,1,7
2021-12-21 15:15 +08:00,22.29999924,62.14333344,78.72933197,28.15633392,105.5266647,5.366666794,473.6666565,5,0.0,0.103025,0.10205,1.218865348,0.16211,931.4005127,60.67224503,26.5,54.65823746,48.16320801,33.88171768,17.03411102,17,97.41856384,94.77840424,119.9545288,18.99607658,1002.400024,34.19998932,702.0010376,144.8065948,0.390078604,504.6791687,58.69998932,1,6
2021-12-21 15:20 +08:00,23.03333282,62.02666855,78.65000153,28.20100021,105.5666656,4.833333492,477.5666809,5,0.0,0.1001,0.10205,1.052292896,0.16016,898.6172485,52.96332932,26.5,54.65823746,49.15689468,33.91549683,17.03411102,17,96.36561584,94.77840424,119.9545288,18.99605751,1002.400024,33.09996033,692.9993896,205.6941071,1.459972024,508.6766357,61.50014114,1,7
2021-12-21 15:25 +08:00,24.34482765,62.28620529,78.64276123,28.21999931,105.5413818,4.896551609,475.7930908,5,0.0,0.1001,0.100095,0.961895434,0.16015,858.0185547,57.298069,26.5,53.824646,48.04426575,33.63421631,17.03411102,17,96.45639038,94.77840424,119.8416519,18.89676857,1002.299988,33.09999847,690.9998779,182.5974579,1.800044298,508.2431946,62.79996872,1,7
2021-12-21 15:30 +08:00,25.10000038,62.08666611,78.78533173,28.18666649,105.5,5.066666603,476.4666748,7,0.0,0.10205,0.100095,1.152814588,0.16016,947.9780273,62.25770569,26.5,53.49437332,47.0440979,33.46593857,17.03411102,17,95.889534,94.77840424,119.8416519,18.79556084,1002.400024,33.20008469,666.9993286,208.6809692,0.340393096,503.0793762,62.19960022,1,7
2021-12-21 15:35 +08:00,25.60000038,62.25999832,78.89167023,28.16600037,105.5066681,5.033333302,475.7666626,3,0.0,0.10205,0.101565,1.345576471,0.16016,932.6256714,62.25762558,26.5,52.121521,46.04813004,33.46593475,17.03411102,17,95.28785706,94.77840424,119.8416519,18.79556084,1002.299988,33.09999847,650.999939,202.1993256,2.529978275,504.6783142,61.20001221,1,7
2021-12-21 15:40 +08:00,25.36666679,62.65999985,78.98899841,28.15500069,105.5199966,5.066666603,473.8333435,8,0.0,0.06738333333333334,0.101565,1.087097129,0.16015,917.9405518,60.06551743,26.5,51.635746,46.04813004,33.13781738,17.03411102,17,91.90386963,94.77840424,119.8416519,18.79556084,1002.299988,33.09999847,638.0006714,211.5988159,2.230251074,505.4773865,61.59995651,1,7
2021-12-21 15:45 +08:00,25.86206818,61.60344696,79.20827484,28.09379387,105.5724106,4.86206913,468.379303,6,0.0,0.06738333333333334,0.00098,1.080965853,0.16211,879.2004395,60.06551743,26.5,51.79032516,46.04813004,32.87558365,17.03411102,17,92.62095642,94.77840424,119.8416519,18.91454697,1002.299988,32.20000076,630.9995117,176.7026672,2.449985266,503.4668884,64.29998016,1,6
2021-12-21 15:50 +08:00,20.0,62.02758789,79.17103577,28.11310387,105.5310364,5.0,466.0,4,0.0,0.06738333333333334,0.10156,0.980358372,0.16016,890.7166138,59.54011154,26.5,50.43774796,43.86568069,32.83953857,16.8855114,17,92.73130798,94.77840424,119.8416519,18.80475616,1002.299988,32.40005493,598.9989624,222.9812622,2.669781446,500.2800903,63.49983978,1,6
2021-12-21 15:55 +08:00,20.0,62.20000076,79.17199707,28.11700058,105.5733337,4.933333397,466.2000122,2,0.0,0.00097,0.10156,1.080332362,0.16015,910.2026978,59.54011154,26.5,51.0748291,45.20613098,33.22978973,17.03576851,17,93.4331665,94.77840424,119.8416519,18.91824532,1002.299988,32.69999313,576.0003052,258.2952271,0.490051985,499.8807373,63.20003891,1,6
2021-12-21 16:00 +08:00,20.16666603,62.05666733,79.30000305,28.08666611,105.5166702,5.133333206,463.0333252,3,0.0,0.06738333333333334,0.10303,1.184752103,0.16016,884.9755249,58.18683243,26.5,50.43806839,44.17492676,33.1413269,17.03714752,17,93.95944977,94.77840424,119.8416519,18.91824532,1002.099976,32.9000206,444.0115967,140.3084412,2.149980068,501.6799011,62.79996872,1,5
2021-12-21 16:05 +08:00,20.70000076,62.12333298,79.2353363,28.10766602,105.5266647,4.866666794,463.4666748,5,0.0,0.06738333333333334,0.10303,1.084508198,0.16406,846.7254639,55.31570053,26.5,48.23723984,42.04881287,32.76589966,16.88639832,17,91.75389099,94.77840424,119.8416519,18.91824532,1002.099976,33.0,518.9995117,228.773819,0.93986243,503.6790161,62.29999924,1,6
2021-12-21 16:10 +08:00,21.46666718,62.06666565,79.3646698,28.08466721,42.20666504,4.900000095,459.6000061,3,0.0,0.06738333333333334,0.103025,1.034900118,0.16211,1005.083069,66.07253265,26.5,52.30531311,46.61630249,33.19880295,17.19054031,17,93.58358765,94.77840424,119.8416519,19.15315628,1002.099976,33.0,530.0422363,116.9990311,2.398059845,503.4787903,63.79999924,1,6
2021-12-21 16:15 +08:00,22.16666603,61.66999817,79.43399811,28.07500076,0.0,4.966666698,456.5666809,3,0.0,0.0507825,0.103025,1.268820487,0.16406,1038.585327,67.16690063,26.5,51.9520607,45.25745392,33.83043671,16.89169312,17,95.54217529,94.77840424,119.8416519,19.04471779,1002.099976,32.39997864,510.9991455,199.6985321,2.140184164,501.8595886,64.70006561,1,6
2021-12-21 16:20 +08:00,24.06896591,62.08965683,79.62792969,28.02206802,0.0,4.758620739,456.6896667,2,0.0,0.0507825,0.09961,1.329022427,0.16407,1021.834412,67.16690063,26.5,51.07105255,45.17869949,33.83322906,17.04105759,17,95.36325836,94.77840424,119.8416519,18.97258186,1001.900024,32.19789886,485.0525208,120.1210098,2.371155262,501.0798035,67.10839844,1,6
2021-12-21 16:25 +08:00,24.46666718,62.23666763,79.77466583,27.98166656,0.0,5.333333492,456.6333313,3,0.0,0.0507825,0.09961,1.208068762,0.16211,1002.824402,67.16690063,26.5,52.96736526,47.48397827,33.83322906,17.04130745,17,96.94194031,94.77840424,119.8416519,19.10155296,1001.900024,32.70000076,474.9993896,17.32602501,0.710325778,502.2788696,66.09951782,1,7
2021-12-21 16:30 +08:00,24.86666679,61.99666595,79.99700165,27.93233299,0.0,5.466666698,454.7999878,3,0.0,0.0507825,0.00098,1.254941037,0.16406,1004.089844,65.92775726,26.5,52.16862106,46.44579315,33.68548584,16.89221382,17,96.54108429,94.77840424,119.8416519,18.98243141,1001.900024,32.40001297,444.0,116.899498,1.000064015,499.0809021,66.89990234,1,6
2021-12-21 16:35 +08:00,26.36666679,61.85666656,80.04933167,27.92666626,0.0,4.833333492,452.3333435,3,0.0,0.0500475,0.20312,1.157311709,0.16406,1000.564392,65.45569611,26.5,51.36675262,45.44810486,33.73570633,16.89221382,17,95.91500092,94.77840424,119.8416519,18.98243141,1001.900024,32.64999008,440.9988403,117.6010361,2.990153313,502.4790344,66.00011444,1,6
2021-12-21 16:40 +08:00,21.1071434,61.04642868,80.20464325,27.89071465,0.0,5.0,448.9642944,5,0.0,0.0500475,0.06673333333333333,1.429828746,0.16211,1108.206543,72.40177155,26.5,50.90759659,44.43636322,33.98339462,16.89221382,17,97.99459839,94.77840424,119.8416519,18.98243141,1001.900024,31.99881744,409.1063538,100.325264,2.427799463,497.4815369,67.90000153,1,5
2021-12-21 16:45 +08:00,20.33333397,61.79000092,80.27200317,27.87866592,0.0,4.766666889,446.7999878,3,0.0,0.0500475,0.06673333333333333,1.547234137,0.16406,1236.180298,88.50705719,26.5,51.8599968,46.63378906,34.76720428,17.04346848,17,101.9299622,94.77840424,119.9766464,18.98245239,1001.900024,32.00004196,388.0,107.7051315,2.670150518,497.0820313,67.89994049,1,5
2021-12-21 16:50 +08:00,20.83333397,61.75666809,80.35333252,27.85700035,0.0,4.599999905,449.1000061,3,0.0,0.0500475,0.06673333333333333,1.386354154,0.16407,1227.450562,100.0,26.5,53.58429337,47.73669052,34.71583557,17.0418663,17,103.6841965,94.77840424,119.9766464,19.08335495,1002.099976,32.49998856,371.9995117,107.4000473,3.459887743,501.4796143,63.80010223,1,6
2021-12-21 16:55 +08:00,22.36666679,61.80666733,80.34100342,27.86633301,0.0,5.199999809,444.3333435,2,0.0,0.050295,0.103025,1.429217187,0.16211,1149.571045,76.43292236,26.5,50.35951996,44.29076004,34.22084427,16.73910713,17,98.39598083,94.77840424,120.2788544,18.85903168,1002.099976,32.09999847,352.0001526,136.294342,2.439953327,501.2791748,64.89997101,1,6
2021-12-21 17:00 +08:00,26.10000038,61.83666611,80.41466522,27.85533333,0.0,5.066666603,440.3999939,2,0.0,0.050295,0.103025,1.233728303,0.16406,1009.846375,62.98433685,26.5,49.88691711,43.22339249,33.63639832,17.0449543,17,94.71019745,94.77840424,120.1283264,18.96163368,1002.099976,31.95000648,343.9995117,110.6480331,1.990056157,500.0799866,68.85001373,1,6
2021-12-21 17:05 +08:00,30.89999962,61.79999924,80.49933624,27.83633423,0.0,4.800000191,438.6666565,2,0.0,0.050295,0.101565,1.327624902,0.16406,1058.046387,70.16821289,26.5,51.62718201,45.5789299,33.97027969,17.0449543,17,97.2427597,94.77840424,120.1146851,19.07447433,1002.200012,31.99998856,320.9997559,103.6035156,1.180176973,499.4804077,68.89998627,1,6
2021-12-21 17:10 +08:00,33.6896553,61.91034317,80.54551697,27.83034515,0.0,5.034482956,440.379303,3,0.0,0.050295,0.101565,1.264745379,0.16406,1088.068848,71.39595032,26.5,49.96147919,43.58211517,33.7692337,16.68623924,17,97.91934967,94.77840424,120.3211823,18.92095184,1002.200012,31.99996376,299.9983521,204.1929626,1.959912181,498.2806702,69.20010376,1,5
2021-12-21 17:15 +08:00,36.73333359,61.92666626,80.67566681,27.80500031,0.0,5.166666508,439.9333191,3,0.0,0.06640333333333333,0.103025,1.314177696,0.16407,1156.697388,77.36067963,26.5,53.56137466,47.15190506,34.34974289,17.03356743,17,101.6791534,94.77840424,120.3211823,19.08853722,1002.200012,32.0,271.0,67.00292206,1.160037875,496.0821228,70.1999588,1,5
2021-12-21 17:20 +08:00,38.73333359,61.86333466,80.74033356,27.80033302,0.0,4.900000095,438.6333313,2,0.0,0.06640333333333333,0.103025,1.723648764,0.16406,1172.716797,79.47811127,26.5,50.33935547,44.64052963,34.3442421,17.02491379,17,103.1066589,94.77840424,120.3211823,18.85417557,1002.200012,31.70000076,255.0003357,113.998764,1.610011697,494.8828735,70.80005646,1,5
2021-12-21 17:25 +08:00,42.03333282,61.82666779,80.64066315,27.83699989,0.0,5.033333302,437.0,5,0.0,0.06640333333333333,0.06868666666666666,1.200846365,0.16406,1020.448181,63.6460495,26.5,52.7841568,46.51622772,33.27634048,16.855793,17,95.81427002,94.77840424,117.9655685,19.01011658,1002.200012,31.79999924,241.9999542,105.3999405,2.629990578,497.8811646,69.90001678,1,10
2021-12-21 17:30 +08:00,33.5,61.07143021,80.67464447,27.83357048,0.0,5.0,435.1071472,2,0.0,0.00098,0.06868666666666666,1.219295091,0.16602,1001.408691,63.63621521,26.5,50.09452438,44.21497345,33.70970154,16.85236549,17,96.36541748,94.77840424,120.6222992,18.88120842,1002.200012,31.50001144,243.9997711,133.0962067,2.060020924,493.683075,67.3002243,1,10
2021-12-21 17:35 +08:00,20.0,61.81999969,80.75333405,27.81733322,0.0,5.5,431.6000061,3,0.0,0.06738333333333334,0.06868666666666666,1.191635237,0.16406,992.3199463,62.84618378,26.5,50.57068634,45.32903671,33.56528091,17.00432205,17,91.40359497,94.77840424,120.6222992,18.98517609,1002.099976,31.69997597,232.9967499,135.9946747,2.079890013,494.2832642,68.3002243,1,10
2021-12-21 17:40 +08:00,20.0,61.83666611,80.8033371,27.80699921,0.0,5.166666508,430.7000122,1,0.0,0.06738333333333334,0.10107,1.144876119,0.16406,971.8602295,62.14678574,26.5,53.82915115,48.66615677,33.56528091,17.15829849,17,93.06639862,94.77840424,120.6222992,19.11089134,1002.200012,31.90001106,215.9990692,114.0968323,2.279854298,496.2728577,69.19983673,1,10
2021-12-21 17:45 +08:00,20.10000038,61.83000183,80.75299835,27.82900047,0.0,5.166666508,425.8333435,3,0.0,0.06738333333333334,0.10107,1.355267897,0.16406,943.1965942,61.39838791,26.5,50.82715988,44.91992569,33.22971725,16.830616,17,91.8795929,94.77840424,120.6222992,18.86735725,1002.200012,31.79997635,194.0002289,142.7225037,2.089582443,495.4821167,69.59999847,1,10
2021-12-21 17:50 +08:00,20.60000038,61.98333359,80.88766479,27.79599953,0.0,5.266666889,422.3333435,4,0.0,0.00098,0.101565,1.007805524,0.16407,815.0480957,51.17388535,26.5,50.82712173,44.91983032,32.59030151,16.97914696,17,90.40044403,94.77840424,120.880188,18.86735725,1002.299988,31.60000038,183.9994965,110.5004959,1.859930992,494.2828979,69.80002594,1,10
2021-12-21 17:55 +08:00,22.29999924,61.93999863,80.97166443,27.78000069,0.0,5.400000095,423.3666687,1,0.0,0.06803333333333333,0.101565,0.874000104,0.16406,835.2874756,53.61162949,26.5,50.1651001,43.76313782,32.59030151,16.97914696,17,87.30537415,94.77840424,120.880188,18.86735725,1002.400024,31.70004082,157.9987946,140.2836456,1.319882154,495.0824585,68.50003815,1,11
2021-12-21 18:00 +08:00,23.23333359,61.97999954,80.8833313,27.80666733,0.0,5.099999905,425.6000061,3,0.0,0.06803333333333333,0.06770666666666666,1.175825336,0.16406,895.7850952,56.67040634,26.5,51.28526688,45.80297089,32.59030151,16.97914696,17,89.56851196,94.77840424,120.8656693,18.96925926,1002.400024,31.60000038,137.999527,120.9950562,1.600065351,493.8828735,70.40011597,1,9
2021-12-21 18:05 +08:00,23.93103409,61.83793259,80.99310303,27.78586197,0.0,5.275862217,426.5517273,4,0.0,0.06803333333333333,0.06770666666666666,0.941862299,0.09766,843.7166138,54.42520905,26.5,52.56936264,45.96279526,32.27558136,16.97970581,17,89.12202454,94.77840424,121.1419296,18.96947861,1002.599976,31.40000725,128.9999237,102.6005783,1.780010819,495.2821655,72.89997864,1,9
2021-12-21 18:10 +08:00,25.60000038,61.84000015,81.02766418,27.78066635,0.0,5.633333206,425.7000122,2,0.0,0.103025,0.06770666666666666,1.20911363,0.0957,808.4071655,50.9072113,26.5,50.92234802,44.78762054,32.08191299,16.97970581,17,83.48295593,94.77840424,121.1419296,18.96945572,1002.599976,31.5,117.9995651,98.90114594,1.519963145,492.0839539,73.19999695,1,7
2021-12-21 18:15 +08:00,27.60000038,61.86999893,80.93133545,27.80733299,0.0,5.300000191,424.5333252,1,0.0,0.103025,0.10303,1.186619451,0.09766,742.7327271,48.47140503,26.5,48.18378067,42.046978,29.47769737,16.8153286,17,73.6574173,94.77840424,123.3068085,18.86241913,1002.599976,31.29999924,101.9998703,106.3002167,1.740025282,494.4827271,72.40002441,1,7
2021-12-21 18:20 +08:00,26.6071434,61.38571548,80.99285889,27.79249954,0.0,5.821428776,426.2142944,3,0.0,0.10205,0.10303,2.077016943,0.0957,873.387146,57.49274826,26.5,51.05253601,44.18508911,29.39900589,16.97494888,17,73.28123474,94.77840424,119.5366211,18.96228981,1002.599976,31.39998055,93.99963379,167.2922974,0.740053117,493.8829041,72.19999695,1,6
2021-12-21 18:25 +08:00,20.0,62.12333298,81.09899902,27.77366638,0.0,5.566666603,427.0333252,1,0.0,0.10205,0.10156,2.524017577,0.09766,965.2960205,58.49452209,26.5,47.57793045,41.59873199,29.39899445,16.96921349,17,72.90562439,94.77840424,119.5591888,18.70735931,1002.599976,31.49999046,81.99994659,92.00070953,1.749993563,492.4836426,72.8000412,1,1
2021-12-21 18:30 +08:00,20.0,62.0,81.14266968,27.76566696,0.0,5.733333111,426.2333374,1,0.0,0.06836,0.10156,2.161305402,0.09765,822.3096924,53.38233566,26.5,49.61981201,43.78433228,29.0712738,17.11800385,17,69.72251892,94.77840424,119.6913681,18.81119728,1002.700012,31.10001945,81.00018311,63.80565643,0.530075073,492.0831909,75.09999847,1,1
2021-12-21 18:35 +08:00,20.13333321,62.46333313,81.09899902,27.7840004,0.0,5.833333492,425.6333313,2,0.0,0.06836,0.102055,0.591520762,0.09571,841.6990967,54.57669067,26.5,7.87523222,0.0,29.34585953,23.24837875,17,71.05084991,94.77840424,119.6913681,20.85269165,1002.700012,31.49999428,57.99880219,26.60503006,1.199977398,492.8830872,74.00002289,1,1
2021-12-21 18:40 +08:00,20.39999962,62.13333511,81.17433167,27.77499962,0.0,5.599999905,425.2999878,2,0.0,0.06836,0.102055,0.0,0.09765,998.8991699,67.53309631,26.5,7.87523222,0.0,29.78474617,24.73770714,17,72.0541153,94.77840424,119.6913681,25.26298141,1003.0,31.29995918,11.99960041,4.568780899,0.920221865,488.2855225,76.70034027,1,1
2021-12-21 18:45 +08:00,22.10000038,62.07333374,81.12566376,27.7859993,0.0,5.699999809,424.8999939,2,0.0,0.10205,0.06738,0.0,0.0957,69.36762238,100.0,26.5,7.723599434,0.0,0.0,24.88681793,17,0.0,94.77840424,0.0,25.62227821,1003.0,30.79998589,7.999933243,37.00605774,1.329943419,488.6849365,81.60002136,0,0
2021-12-21 18:50 +08:00,23.26666641,61.95999908,81.20133209,27.77099991,0.0,6.133333206,424.7666626,2,0.0,0.10205,0.06738,0.0,0.09766,69.36584473,100.0,26.5,7.723599434,0.0,0.0,24.5836544,17,0.0,94.77840424,0.0,25.24430275,1003.200012,30.29999924,6.999883652,288.0803528,0.300017476,485.0864563,83.19998169,0,0
2021-12-21 18:55 +08:00,23.34482765,61.96207047,81.35586548,27.7355175,0.0,5.86206913,421.5172424,1,0.0,0.06771,0.06738,0.0,0.0957,73.33472443,100.0,26.5,7.723599434,0.0,0.0,24.43282509,17,0.0,94.77840424,0.0,25.02210236,1003.200012,29.99997711,6.0,51.99522018,2.469706297,483.0870972,84.2000885,0,0
2021-12-21 19:00 +08:00,24.60000038,61.95666504,81.32866669,27.74500084,0.0,5.699999809,423.3666687,1,0.0,0.06771,0.10303,0.0,0.09766,73.33344269,100.0,26.5,7.723599434,0.0,0.0,24.43282509,17,0.0,94.77840424,0.0,25.02210236,1003.200012,29.79999924,3.999900341,60.81194687,1.199951172,481.6880188,85.00000763,1,1
2021-12-21 19:05 +08:00,25.70000076,62.25,81.30433655,27.75699997,0.0,5.633333206,424.0,2,0.0,0.06771,0.10303,0.0,0.01758,69.36736298,100.0,26.5,7.723599434,0.0,0.0,24.43282509,17,0.0,94.77840424,0.0,25.02210236,1003.200012,29.79999924,0.0,342.589325,1.519765615,482.2874146,85.00005341,1,2
2021-12-21 19:10 +08:00,26.43333244,62.0233345,81.319664,27.7670002,0.0,5.566666603,426.0333252,2,0.0,0.06673,0.06836,0.0,0.01562,66.99780273,100.0,26.5,7.723599434,0.0,0.0,24.43282509,17,0.0,94.77840424,0.0,25.02210236,1003.400024,29.54999733,0.0,182.9563599,1.484977365,478.4893799,86.15001678,1,2
2021-12-21 19:15 +08:00,20.4642849,61.31785583,81.39178467,27.74714279,0.0,5.75,424.6071472,1,0.0,0.06673,0.06836,0.0,0.01758,60.66042328,100.0,26.5,7.723599434,0.0,0.0,24.43282509,17,0.0,94.77840424,0.0,25.07467651,1003.599976,29.29999924,0.0,1.257900596,0.750218213,477.6897583,87.6000824,1,2
2021-12-21 19:20 +08:00,20.10000038,62.08333206,81.33366394,27.77466583,0.0,5.599999905,424.2000122,3,0.20044,0.06673,0.06836,0.0,0.01758,69.36547852,100.0,26.5,7.723599434,0.0,0.0,24.43282509,17,0.0,94.7784729,0.0,25.12723351,1003.400024,29.10000038,0.0,99.88806915,0.400132269,476.6902771,89.19999695,1,2
2021-12-21 19:25 +08:00,20.39999962,62.11000061,81.33133698,27.78466606,0.0,5.599999905,421.6000061,3,0.000488,0.00098,0.10156,0.0,0.01562,69.36663818,100.0,26.5,7.723599434,0.0,0.0,24.43282509,17,0.0,95.27340698,0.0,25.23025131,1003.400024,29.09998894,0.0,344.8636475,1.129894018,477.6896667,88.7999649,1,2
2021-12-21 19:30 +08:00,21.83333397,62.23333359,81.45400238,27.76133347,0.0,5.766666889,423.3333435,5,0.0,0.06673333333333333,0.10156,0.0,0.01758,62.05186081,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.23025131,1003.599976,29.0,0.0,99.5788269,0.759869397,476.090332,87.90000153,1,2
2021-12-21 19:35 +08:00,25.36666679,62.04999924,81.54333496,27.7456665,0.0,5.633333206,422.3666687,4,0.0,0.06673333333333333,0.10303,0.0,0.01758,77.09579468,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.2813549,1003.599976,28.89999199,0.0,104.3982773,1.020023227,475.8904724,88.50005341,1,2
2021-12-21 19:40 +08:00,27.23333359,62.32333374,81.53266907,27.75399971,0.0,6.099999905,423.3333435,2,0.0,0.06673333333333333,0.10303,0.0,0.01563,65.15834808,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1003.599976,28.60000038,0.0,67.69792938,1.970017076,475.8904114,89.30003357,1,2
2021-12-21 19:45 +08:00,28.5,62.02000046,81.63666534,27.74099922,0.0,5.733333111,421.7999878,2,0.0,0.0502925,0.05029,0.0,0.01757,65.15834808,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1003.700012,28.5,0.0,36.30425644,0.84003526,474.7413025,89.30000305,1,2
2021-12-21 19:50 +08:00,34.89655304,62.0,81.62310028,27.75137901,0.0,5.689655304,420.241394,3,0.0,0.0502925,0.05029,0.0,0.01758,65.15834808,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1003.766663,28.46666145,0.0,96.89927673,1.183284402,475.2907715,89.5,1,2
2021-12-21 19:55 +08:00,37.06666565,62.30666733,81.71099854,27.73766708,0.0,5.833333492,420.6333313,2,0.0,0.0502925,0.10059,0.0,0.01563,67.96401215,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1003.799988,28.39999962,0.0,69.93521881,1.323325157,475.4906616,90.0333252,1,2
2021-12-21 20:00 +08:00,35.46666718,62.20999908,81.83567047,27.72699928,0.0,5.933333397,417.6333313,2,0.0,0.0502925,0.100585,0.0,0.01758,65.15834808,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1003.900024,28.29999924,0.0,52.09999084,2.659846783,474.4911194,90.10001373,1,2
2021-12-21 20:05 +08:00,27.4642849,61.36428452,81.8421402,27.73178482,0.0,6.035714149,416.3571472,1,0.0,0.0502925,0.100585,0.0,0.01757,65.15911865,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1004.099976,28.29999924,0.0,98.7915802,0.530049384,473.291748,90.5,1,2
2021-12-21 20:10 +08:00,20.03333282,62.39666748,81.79933167,27.75233269,0.0,5.599999905,417.3333435,1,0.0,0.0502925,0.100585,0.0,0.01563,55.8002243,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1004.200012,28.29999924,0.0,84.24285889,0.590114236,474.2911987,90.20006561,1,1
2021-12-21 20:15 +08:00,20.03333282,62.03333282,81.83166504,27.75466728,0.0,5.766666889,418.8666687,1,0.0,0.0502925,0.100585,0.0,0.01758,55.8002243,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1004.200012,28.29999924,0.0,50.6051712,1.949791551,473.8913269,90.70001221,1,2
2021-12-21 20:20 +08:00,21.10000038,62.1866684,81.89833069,27.74466705,0.0,5.833333492,420.6666565,2,0.0,0.0502925,0.06868666666666666,0.0,0.01757,55.80224991,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1004.200012,28.29999924,0.0,53.69534683,0.390153646,473.691803,90.80000305,1,2
2021-12-21 20:25 +08:00,23.06666756,61.98333359,81.99099731,27.73433304,0.0,5.566666603,418.0,1,0.0,0.06673,0.06868666666666666,0.0,0.01563,65.15797424,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1004.400024,28.29999924,0.0,25.60647011,1.569889426,474.091217,90.70000458,1,2
2021-12-21 20:30 +08:00,26.93333244,62.0933342,82.10500336,27.71133423,0.0,5.900000095,418.1333313,3,0.0,0.06673,0.06868666666666666,0.0,0.01758,60.66123199,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1004.299988,28.29999924,0.0,47.42263794,1.679779172,473.491394,91.20001984,1,2
2021-12-21 20:35 +08:00,28.89999962,62.02000046,82.11199951,27.72533417,0.0,6.333333492,420.5,2,0.199585,0.06673,0.100585,0.0,0.01758,60.66160583,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1004.299988,28.10000038,0.0,37.29862595,1.499952555,473.4914856,91.30003357,1,2
2021-12-21 20:40 +08:00,32.51724243,62.12413788,82.08896637,27.73482704,0.0,5.724137783,421.4137878,1,0.000488,0.0507825,0.100585,0.0,0.01562,50.47661591,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1004.299988,28.0,0.0,45.11112213,1.000387073,472.8921204,92.70004272,1,2
2021-12-21 20:45 +08:00,37.16666794,62.08666611,82.12966919,27.73266602,0.0,5.733333111,421.0333252,1,0.0,0.0507825,0.06836,0.0,0.01758,50.47372437,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1004.400024,28.0,0.0,59.79988098,2.339931011,474.4908752,93.40003204,1,2
2021-12-21 20:50 +08:00,42.03333282,62.58333206,82.19733429,27.72366714,0.0,5.966666698,422.1666565,1,0.0,0.0507825,0.06836,0.0,0.01758,60.66235733,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1004.599976,28.0,0.0,49.09059906,0.270244986,472.496582,93.90000153,1,2
