timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-21 20:55 +08:00,35.82143021,61.38571548,82.26999664,27.71642876,0.0,5.964285851,422.7142944,1,0.0,0.0507825,0.06836,0.0,0.01562,55.80131531,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.33245087,1004.599976,28.0,0.0,277.2787476,0.120099001,471.6923523,94.0,1,1
2021-12-21 21:00 +08:00,20.0,61.99666595,82.13200378,27.75266647,0.0,5.866666794,419.3333435,1,0.0,0.0502925,0.10156,0.0,0.01758,60.66213226,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.43338966,1004.700012,28.0,0.0,7.168422222,1.539880037,472.6918945,94.19999695,1,2
2021-12-21 21:05 +08:00,20.0,62.0,82.27400208,27.72366714,0.0,6.099999905,418.5333252,3,0.0,0.0502925,0.10156,0.0,0.01758,60.66160583,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.43338966,1004.900024,28.0,0.0,65.20918274,1.229911089,472.4918213,94.20000458,1,2
2021-12-21 21:10 +08:00,20.0,62.0633316,82.32966614,27.71100044,0.0,6.733333111,417.0333252,1,0.0,0.0502925,0.10205,0.0,0.01562,65.15834808,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.43340111,1004.900024,28.0,0.0,41.90440369,1.029974341,472.2921143,94.80000305,1,2
2021-12-21 21:15 +08:00,20.10000038,62.11999893,82.3769989,27.70499992,0.0,6.866666794,416.8999939,2,0.0,0.0502925,0.10205,0.0,0.01758,65.08578491,100.0,26.5,7.723599434,0.0,0.0,24.58149529,17,0.0,95.27340698,0.0,25.53323555,1005.099976,27.90161324,0.0,7.98243618,0.361617178,472.2759094,95.0,1,2
2021-12-21 21:20 +08:00,20.5,62.05666733,82.41066742,27.69799995,0.0,6.566666603,413.8333435,2,0.0,0.0505375,0.06836,0.0,0.01758,69.36663818,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.53323555,1005.099976,27.99999237,0.0,38.60730743,0.419992507,471.29245,95.19998169,1,2
2021-12-21 21:25 +08:00,21.89999962,62.13000107,82.39366913,27.70833397,0.0,6.866666794,414.7000122,1,0.0,0.0505375,0.06836,0.0,0.01562,60.7352066,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.53323555,1005.200012,27.89999962,0.0,15.92646027,1.294078112,470.7175598,95.2983551,1,2
2021-12-21 21:30 +08:00,22.56666756,62.08666611,82.50066376,27.69033241,0.0,6.966666698,415.2000122,2,0.0,0.0505375,0.06836,0.0,0.01758,65.15827179,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.63260078,1005.200012,27.79999924,0.0,103.1996765,0.670013487,469.8930969,95.59999847,1,2
2021-12-21 21:35 +08:00,23.58620644,62.20000076,82.39930725,27.7162075,0.0,7.068965435,415.5517273,3,0.0,0.0505375,0.100585,0.0,0.01758,55.8002243,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.63260078,1005.200012,27.79999924,0.0,93.83615112,1.341420174,471.888916,95.59999847,1,2
2021-12-21 21:40 +08:00,23.5,62.02999878,82.44400024,27.70533371,0.0,7.033333302,417.4333191,2,0.0,0.05005,0.100585,0.0,0.01563,60.66082764,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.63260078,1005.299988,27.79999924,0.0,53.30282593,1.689960957,471.6922302,95.59998322,1,2
2021-12-21 21:45 +08:00,24.89999962,62.06666565,82.4956665,27.70000076,0.0,7.0,419.0666809,2,0.0,0.05005,0.09961,0.0,0.01757,55.88010406,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.63260078,1005.301636,27.79999924,0.0,36.89086151,2.390937805,471.321991,95.29836273,1,2
2021-12-21 21:50 +08:00,20.0,61.25357056,82.51678467,27.70071411,0.0,6.928571224,419.5357056,2,0.200928,0.05005,0.09961,0.0,0.01758,50.47259521,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.63260078,1005.400024,27.79999924,0.0,37.09711838,2.599771023,471.292572,94.80000305,1,2
2021-12-21 21:55 +08:00,20.0,62.03333282,82.50533295,27.70466614,0.0,7.066666603,418.6333313,1,0.0,0.05005,0.00098,0.0,0.01563,60.58126831,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.63260078,1005.400024,27.79999924,0.0,32.33105087,2.212563276,473.8616943,94.40000153,1,2
2021-12-21 22:00 +08:00,20.13333321,62.05333328,82.51566315,27.70800018,0.0,7.333333492,417.2000122,2,0.0,0.06738,0.103515,0.0,0.01758,55.88010406,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.63260078,1005.400024,27.79999924,0.0,58.50328827,1.716196418,471.3021851,94.79671478,1,2
2021-12-21 22:05 +08:00,20.89999962,62.13000107,82.59066772,27.69033241,0.0,6.666666508,418.7333374,1,0.0,0.06738,0.103515,0.0,0.02539,50.47319031,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.63260078,1005.40332,27.79999924,0.0,248.9128113,0.523418605,471.2924194,95.19668579,1,2
2021-12-21 22:10 +08:00,24.33333397,62.13000107,82.50900269,27.71333313,0.0,6.800000191,419.6000061,1,0.0,0.06738,0.06770666666666666,0.0,0.02539,50.56126022,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.63260078,1005.400024,27.79999924,0.0,96.50235748,1.540410876,471.4989929,95.19999695,1,2
2021-12-21 22:15 +08:00,25.73333359,62.10333252,82.47000122,27.72599983,0.0,7.0,417.8666687,2,0.0,0.00098,0.06770666666666666,0.0,0.02539,55.8002243,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.63260078,1005.403381,27.79999924,0.0,338.72052,0.431987673,471.4990234,95.40000153,1,2
2021-12-21 22:20 +08:00,28.83333397,62.19333267,82.53133392,27.71299934,0.0,7.099999905,418.5666809,1,0.0,0.03385333333333333,0.06770666666666666,0.0,0.02539,55.8002243,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.63260078,1005.400024,27.79999924,0.0,74.71112061,1.373360157,471.2791443,95.30000305,1,2
2021-12-21 22:25 +08:00,29.17241287,62.06551743,82.52310181,27.71482849,0.0,7.413793087,420.4827576,2,0.0,0.03385333333333333,0.1001,0.0,0.02539,60.5811882,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.73058891,1005.596741,27.79999924,0.0,338.8910828,0.73974973,470.9156189,95.5,1,2
2021-12-21 22:30 +08:00,33.63333511,62.02000046,82.59166718,27.69233322,0.0,7.133333206,421.9666748,2,0.0,0.03385333333333333,0.1001,0.0,0.02539,55.8002243,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.73222923,1005.400024,27.79999924,0.0,109.9137039,1.172015905,471.4923706,95.79833984,1,2
2021-12-21 22:35 +08:00,35.03333282,62.01333237,82.6230011,27.69433403,0.0,6.866666794,418.7666626,1,0.0,0.10157,0.1001,0.0,0.02734,60.58094788,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.73222923,1005.398376,27.60000038,0.0,100.2422104,1.181215882,471.0958252,96.0,1,2
2021-12-21 22:40 +08:00,25.0,61.27500153,82.68000031,27.67964363,0.0,7.071428776,419.9285583,2,0.0,0.06738,0.1001,0.0,0.02539,60.58135223,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.73222923,1005.400024,27.60000038,0.0,43.63358688,1.317230463,471.0925293,96.5,1,2
2021-12-21 22:45 +08:00,20.0,62.06000137,82.59166718,27.69833374,0.0,6.966666698,420.0333252,1,0.0,0.06738,0.06770666666666666,0.0,0.02539,50.64196777,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.73222923,1005.400024,27.70000076,0.0,56.14683914,0.605858445,472.0722351,96.50331116,1,2
2021-12-21 22:50 +08:00,20.0,62.16333389,82.60933685,27.69866753,0.0,7.400000095,420.8666687,1,0.0,0.06738,0.06770666666666666,0.0,0.02539,58.27091599,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.73222923,1005.400024,27.60000038,0.0,139.7788391,0.426568002,471.4907227,96.69671631,1,2
2021-12-21 22:55 +08:00,20.0,62.22999954,82.64233398,27.69833374,0.0,7.0,421.4666748,1,0.0,0.05005,0.06770666666666666,0.0,0.0254,60.49296188,100.0,26.5,7.723599434,0.0,0.0,24.73031998,17,0.0,95.27340698,0.0,25.73222923,1005.400024,27.60000038,0.0,96.13332367,0.634054005,470.6860962,96.69999695,1,2
2021-12-21 23:00 +08:00,20.0,62.13999939,82.625,27.70899963,0.0,7.099999905,423.1000061,1,0.0,0.05005,0.1001,0.0,0.02539,55.8002243,100.0,26.5,7.723599434,0.0,0.0,24.87920189,17,0.0,95.27340698,0.0,25.73222923,1005.301636,27.60000038,0.0,122.7648697,0.831947565,471.4858093,96.5,1,2
2021-12-21 23:05 +08:00,20.56666756,62.11999893,82.60566711,27.71533394,0.0,7.333333492,426.3333435,1,0.200073,0.05005,0.1001,0.0,0.01757,50.47319031,100.0,26.5,7.723599434,0.0,0.0,24.87920189,17,0.0,95.27340698,0.0,25.73222923,1005.398376,27.5,0.0,66.91536713,1.111325264,470.1227722,96.70165253,1,2
2021-12-21 23:10 +08:00,21.86666679,61.99666595,82.74666595,27.68466759,0.0,6.866666794,423.9666748,2,0.0,0.05005,0.100585,0.0,0.01563,65.00363159,100.0,26.5,7.723599434,0.0,0.0,24.87920189,17,0.0,95.27340698,0.0,25.83069229,1005.400024,27.5,0.0,36.85316086,0.846773505,470.8826599,96.80000305,1,2
2021-12-21 23:15 +08:00,23.72413826,62.03448105,82.76172638,27.67413712,0.0,7.034482956,423.8965454,1,0.0,0.0500475,0.100585,0.0,0.01758,55.8002243,100.0,26.5,7.723599434,0.0,0.0,24.87920189,17,0.0,95.27340698,0.0,25.83234787,1005.349182,27.54917336,0.0,62.0643425,0.747353017,470.9089966,96.40000153,1,2
2021-12-21 23:20 +08:00,25.26666641,62.06000137,82.68000031,27.69466591,0.5,7.233333111,425.2333374,1,0.0,0.0500475,0.00097,0.0,0.01758,55.61323547,100.0,26.5,7.723599434,0.0,0.0,24.87920189,17,0.0,95.27340698,0.0,25.83234787,1005.400024,27.5,0.0,61.11836624,0.964698672,472.0722351,96.40000153,1,2
2021-12-21 23:25 +08:00,26.93333244,62.14666748,82.63300323,27.70633316,4.099999905,6.866666794,421.9666748,1,0.0,0.0500475,0.1001,0.0,0.01562,55.65096283,100.0,26.5,7.723599434,0.0,0.0,24.87920189,17,0.0,95.27340698,0.0,25.83234787,1005.299988,27.5,0.0,195.2443848,0.759835601,469.729248,96.49835968,1,2
2021-12-21 23:30 +08:00,25.5714283,61.8392868,82.67500305,27.6964283,8.271428108,7.107142925,422.6428528,1,0.0,0.0500475,0.1001,0.0,0.01758,50.56179428,100.0,26.5,7.723599434,0.0,0.0,25.02786255,17,0.0,95.27340698,0.0,25.83234787,1005.299988,27.49833679,0.0,334.2873535,0.376320481,470.0763245,96.80000305,1,2
2021-12-21 23:35 +08:00,20.0,62.4548378,82.72935486,27.68548393,11.71290302,6.870967865,420.0322571,1,0.0,0.050295,0.101075,0.0,0.01758,55.8002243,100.0,26.5,7.723599434,0.0,0.0,25.02786255,17,0.0,95.27340698,0.0,25.83234787,1005.299988,27.49873734,0.0,74.40631866,0.656715572,469.4932251,97.0,1,2
2021-12-21 23:40 +08:00,20.0,62.51666641,82.71133423,27.69833374,17.92666626,7.066666603,420.8999939,2,0.0,0.050295,0.101075,0.0,0.01562,55.95603561,100.0,26.5,7.723599434,0.0,0.0,25.02786255,17,0.0,95.27340698,0.0,25.83234787,1005.200012,27.5,0.0,49.67250061,2.431851625,470.4927368,96.50666046,1,1
2021-12-21 23:45 +08:00,20.20000076,62.41999817,82.5739975,27.72866631,26.60666656,6.933333397,418.8999939,1,0.0,0.050295,0.00195,0.0,0.01758,57.93704224,100.0,26.5,7.723599434,0.0,0.0,25.02786255,17,0.0,95.27340698,0.0,25.83234787,1005.296692,27.5,0.0,342.9288025,1.047777891,469.1131287,96.50330353,0,0
2021-12-21 23:50 +08:00,22.56666756,62.44666672,82.61799622,27.71800041,36.0233345,6.800000191,420.2999878,1,0.0,0.050295,0.050295,0.0,0.01758,60.49380875,100.0,26.5,7.723599434,0.0,0.0,25.02786255,17,0.0,95.27340698,0.0,25.93145943,1005.099976,27.39999962,0.0,124.6377335,0.457279563,469.8999329,96.5,0,0
2021-12-21 23:55 +08:00,23.53333282,62.47999954,82.61233521,27.72633362,33.17333221,6.966666698,420.8666687,1,0.0,0.06705666666666667,0.050295,0.0,0.01562,55.84048843,100.0,26.5,7.723599434,0.0,0.0,25.02786255,17,0.0,95.27340698,0.0,25.93145943,1005.099976,27.39999962,0.0,58.90135574,1.164447546,469.6897888,96.77490234,0,0
2021-12-22 00:00 +08:00,28.06666756,62.84999847,82.2990036,27.68799973,27.50333405,6.666666508,424.3666687,1,0.0,0.06705666666666667,0.10058,0.0,0.01758,60.66123199,100.0,26.5,7.723599434,0.0,0.0,25.13920021,17,0.0,95.27340698,0.0,25.93145943,1005.099976,27.39999962,0.0,271.0220947,0.534143925,469.6867981,96.80000305,0,0
2021-12-22 00:05 +08:00,21.10000038,62.50999832,77.99500275,27.28066635,28.43333244,4.900000095,424.5333252,1,0.0,0.06705666666666667,0.1001,0.0,0.01758,58.25074005,100.0,26.5,7.723599434,0.0,0.0,25.17670059,17,0.0,95.27340698,0.0,25.93145943,1005.099976,27.39999962,0.0,66.76450348,0.407569498,469.4353638,96.87265778,0,0
2021-12-22 00:10 +08:00,23.17241287,62.55172348,75.17414093,26.83965492,30.76896477,3.862068892,426.0689697,1,0.0,0.004655581395348838,0.1001,0.0,0.01562,55.88010788,100.0,26.5,7.723599434,0.0,0.0,25.17670059,17,0.0,95.27340698,0.0,25.93145943,1005.101624,27.39999962,0.0,47.87823105,1.457042098,469.8930664,96.90328979,0,0
2021-12-22 00:15 +08:00,25.03333282,63.09000015,72.94300079,26.75166702,54.1866684,3.299999952,428.6333313,2,0.0,0.004655581395348838,0.06673,0.0,0.01758,55.8002243,100.0,26.5,7.723599434,0.0,0.0,25.17670059,17,0.0,95.27340698,0.0,26.03248405,1005.200012,27.39999962,0.0,123.482399,0.180190563,468.7265625,96.90000153,0,0
2021-12-22 00:20 +08:00,31.13793182,62.07586288,72.14103699,26.43896484,153.620697,2.517241478,426.7930908,1,0.0,0.004655581395348838,0.06673,0.0,0.01758,55.8002243,100.0,26.5,7.723599434,0.0,0.0,25.17670059,17,0.0,95.27340698,0.0,26.03248405,1005.200012,27.39999962,0.0,44.32866287,0.819307327,466.9403992,97.40000153,0,0
2021-12-22 00:25 +08:00,20.0,62.3551712,70.60861969,26.54137993,148.313797,2.482758522,423.8620605,1,0.0,0.004655581395348838,0.06673,0.0,0.01563,60.58062363,100.0,26.5,7.723599434,0.0,0.0,25.32534027,17,0.0,95.27340698,0.0,26.03248405,1005.200012,27.39999962,0.0,37.32738495,0.67011565,469.2966003,97.20331573,0,0
2021-12-22 00:30 +08:00,20.0,62.40999985,69.53866577,26.57433319,155.3266602,2.099999905,427.7666626,1,0.0,0.004655581395348838,0.06836,0.0,0.01757,55.88035202,100.0,26.5,7.723599434,0.0,0.0,25.32534027,17,0.0,95.27340698,0.0,26.13186264,1005.200012,27.39835167,0.0,41.90439606,1.073076963,470.0797729,97.30000305,0,0
2021-12-22 00:35 +08:00,20.0,62.2266655,69.09466553,26.48399925,179.3066711,1.899999976,431.3999939,1,0.0,0.004655581395348838,0.06836,0.0,0.01758,50.56171036,100.0,26.5,7.723599434,0.0,0.0,25.32534027,17,0.0,95.27340698,0.0,26.13352776,1005.400024,27.29999924,0.0,59.13117218,0.523851752,461.2262268,97.5,0,0
2021-12-22 00:40 +08:00,20.0,62.33000183,68.069664,26.64233398,153.0,2.099999905,434.8999939,1,0.0,0.004655581395348838,0.06836,0.0,0.01563,60.66123199,100.0,26.5,7.723599434,0.0,0.0,25.32534027,17,0.0,95.27340698,0.0,26.13352776,1005.299988,27.29999924,0.0,22.72566414,0.228534773,469.8963623,97.5,0,0
2021-12-22 00:45 +08:00,21.23333359,62.43999863,68.39366913,26.39133263,150.0899963,2.133333445,431.3999939,1,0.0,0.004655581395348838,0.100585,0.0,0.01757,55.8002243,100.0,26.5,7.723599434,0.0,0.0,25.32534027,17,0.0,95.27340698,0.0,26.13352776,1005.299988,27.29999924,0.0,63.00019836,2.338160515,469.1098938,97.5,0,0
2021-12-22 00:50 +08:00,22.10000038,62.36000061,67.95466614,26.47299957,54.09000015,1.899999976,428.8333435,1,0.0,0.004655581395348838,0.100585,0.0,0.01758,55.88067245,100.0,26.5,7.723599434,0.0,0.0,25.47417068,17,0.0,95.27340698,0.0,26.2340374,1005.299988,27.29999924,0.0,47.95030212,0.888415217,469.496521,97.80000305,0,0
2021-12-22 00:55 +08:00,24.0,62.57666779,67.91033173,26.42766762,49.06000137,1.866666675,427.3999939,1,0.0,0.004655581395348838,0.06608333333333334,0.0,0.01563,60.58141327,100.0,26.5,7.723599434,0.0,0.0,25.47417068,17,0.0,94.78606415,0.0,26.2340374,1005.299988,27.29999924,0.0,15.97853374,2.296830416,468.7033386,97.50328064,0,0
2021-12-22 01:00 +08:00,28.93103409,63.08965683,67.26965332,26.61310387,90.50344849,1.931034446,428.8620605,1,0.0,0.004655581395348838,0.06608333333333334,0.0,0.01758,55.71223831,100.0,26.5,7.723599434,0.0,0.0,25.47417068,17,0.0,94.77793121,0.0,26.2340374,1005.299988,27.29999924,0.0,41.89852524,0.581906855,469.8765564,97.90000153,0,0
2021-12-22 01:05 +08:00,32.26666641,62.36333466,66.78433228,26.87000084,147.6333313,1.766666651,433.3333435,1,0.0,0.004655581395348838,0.06608333333333334,0.0,0.01757,55.71162033,100.0,26.5,7.723599434,0.0,0.0,25.47417068,17,0.0,94.77793121,0.0,26.33342361,1005.299988,27.29999924,0.0,273.8141174,0.057152104,468.5269165,97.90000153,0,0
2021-12-22 01:10 +08:00,37.66666794,62.22999954,66.41733551,27.06233406,139.093338,1.533333302,435.0666809,1,0.0,0.004655581395348838,0.00293,0.0,0.01563,55.88010788,100.0,26.5,7.723599434,0.0,0.0,25.47417068,17,0.0,94.77793121,0.0,26.33342361,1005.299988,27.29999924,0.0,27.86476326,0.77265352,468.8934937,98.09999847,0,0
2021-12-22 01:15 +08:00,24.3571434,61.71071243,66.19606781,27.1978569,132.5785675,1.642857194,434.2142944,1,0.0,0.004655581395348838,0.100095,0.0,0.01758,55.88075256,100.0,26.5,7.723599434,0.0,0.0,25.47417068,17,0.0,94.77793121,0.0,26.33342361,1005.198364,27.29999924,0.0,330.9724426,0.609006047,467.9269714,98.30000305,0,0
2021-12-22 01:20 +08:00,20.0,62.48666763,66.09466553,27.24766731,131.6633301,1.666666627,437.6666565,1,0.0,0.004655581395348838,0.100095,0.0,0.01758,65.08437347,100.0,26.5,7.723599434,0.0,0.0,25.6231041,17,0.0,94.77793121,0.0,26.43222237,1005.200012,27.29999924,0.0,283.9551697,0.09838935,469.306427,98.69670868,0,0
2021-12-22 01:25 +08:00,20.0,62.86666489,66.14167023,27.19300079,134.3500061,1.666666627,439.9666748,1,0.0,0.004655581395348838,0.06738333333333334,0.0,0.01562,69.36663818,100.0,26.5,7.723599434,0.0,0.0,25.6231041,17,0.0,93.76530457,0.0,26.43387413,1005.101624,27.29999924,0.0,37.07514572,0.604638577,469.0867004,99.0,0,0
2021-12-22 01:30 +08:00,20.0,62.28666687,66.08766937,27.13666725,142.7766724,1.700000048,439.8333435,1,0.0,0.004655581395348838,0.06738333333333334,0.0,0.01758,69.36663818,100.0,26.5,7.723599434,0.0,0.0,25.6231041,17,0.0,93.76530457,0.0,26.43387413,1005.200012,27.10000038,0.0,301.4546204,0.219999999,469.0966187,99.30000305,0,0
2021-12-22 01:35 +08:00,20.0,62.43333435,66.15766907,27.08666611,148.2266693,1.666666627,443.0666809,1,0.0,0.004655581395348838,0.06738333333333334,0.0,0.01758,65.15834808,100.0,26.5,7.723599434,0.0,0.0,25.6231041,17,0.0,93.76530457,0.0,26.43387413,1005.099976,27.10000038,0.0,66.34049988,0.220996991,468.8868408,99.49667358,0,0
2021-12-22 01:40 +08:00,22.03333282,62.50666809,66.15166473,27.06166649,151.3366699,1.533333302,445.6333313,1,0.0,0.004655581395348838,0.06738333333333334,0.0,0.01562,65.29351807,100.0,26.5,7.723599434,0.0,0.0,25.6231041,17,0.0,93.76530457,0.0,26.53557205,1004.900024,27.0,0.0,27.98697853,2.079744339,468.8934937,99.80000305,0,0
2021-12-22 01:45 +08:00,32.03333282,62.40999985,65.95433044,27.13866615,153.6000061,1.366666675,447.0666809,2,0.0,0.004655581395348838,0.06738333333333334,0.0,0.01758,60.80418015,100.0,26.5,7.723599434,0.0,0.0,25.77213669,17,0.0,93.76530457,0.0,26.53557205,1004.900024,26.89999962,0.0,117.3359604,0.753596008,466.9238892,100.0,0,0
2021-12-22 01:50 +08:00,31.46666718,62.57666779,66.07900238,27.09466743,157.6866608,1.333333373,450.7333374,1,0.0,0.004655581395348838,0.06738333333333334,0.0,0.01758,65.15834808,100.0,26.5,7.723599434,0.0,0.0,25.77213669,17,0.0,93.27490997,0.0,26.53557205,1004.801636,26.89999962,0.0,47.65483856,0.445911378,468.4936523,100.0,0,0
2021-12-22 01:55 +08:00,28.37931061,62.45517349,65.90827942,27.14103508,166.2034454,1.379310369,448.4137878,1,0.0,0.004655581395348838,0.09863,0.0,0.01562,55.88067245,100.0,26.5,7.723599434,0.0,0.0,25.77213669,17,0.0,93.26672363,0.0,26.53557205,1004.799988,26.89999962,0.0,39.38485336,1.200000048,468.4671936,100.0,0,0
2021-12-22 02:00 +08:00,25.13333321,62.38999939,65.79733276,27.15633392,172.886673,1.166666627,445.7333374,1,0.0,0.004655581395348838,0.09863,0.0,0.01758,60.73580551,100.0,26.5,7.723599434,0.0,0.0,25.77213669,17,0.0,93.26672363,0.0,26.63496017,1004.799988,26.89999962,0.0,22.65782738,0.532004535,468.5135498,100.0,0,0
2021-12-22 02:05 +08:00,24.3571434,61.31071472,65.73571777,27.16464233,181.8928528,1.464285731,443.1785583,2,0.0,0.004655581395348838,0.00293,0.0,0.01758,60.58134842,100.0,26.5,7.723599434,0.0,0.0,25.77213669,17,0.0,93.26672363,0.0,26.63496017,1004.700012,27.0,0.0,101.1186752,0.517699301,468.2936401,99.80329132,0,0
2021-12-22 02:10 +08:00,20.0,62.57666779,65.38500214,27.26499939,178.6166687,1.366666675,447.0,1,0.0,0.004655581395348838,0.050785,0.0,0.01562,65.15834808,100.0,26.5,7.723599434,0.0,0.0,25.77213669,17,0.0,93.26672363,0.0,26.63496017,1004.700012,27.0,0.0,14.71801186,0.146639764,468.4936523,99.5,0,0
2021-12-22 02:15 +08:00,20.0,62.18000031,65.36599731,27.26133347,175.8533325,1.166666627,448.1333313,1,0.0,0.004655581395348838,0.050785,0.0,0.01758,60.73558044,100.0,26.5,7.723599434,0.0,0.0,25.91819382,17,0.0,93.26672363,0.0,26.63496017,1004.599976,27.0,0.0,272.9824829,0.156943798,468.3002625,99.5,0,0
2021-12-22 02:20 +08:00,20.06666756,62.30333328,65.41466522,27.22933388,177.0033264,1.266666651,448.6666565,1,0.0,0.004655581395348838,0.10351,0.0,0.01758,65.08407593,100.0,26.5,7.723599434,0.0,0.0,25.92064857,17,0.0,93.26672363,0.0,26.73267746,1004.599976,27.0,0.0,30.55945969,1.977042317,468.4969482,99.30000305,0,0
2021-12-22 02:25 +08:00,20.16666603,62.4066658,65.27366638,27.26933289,181.0200043,1.466666698,448.2999878,1,0.0,0.004655581395348838,0.100585,0.0,0.01758,65.22841644,100.0,26.5,7.723599434,0.0,0.0,25.92064857,17,0.0,92.27786255,0.0,26.73431778,1004.599976,27.0,0.0,342.4942322,0.482330918,469.6764832,99.5,0,0
2021-12-22 02:30 +08:00,20.5,62.72999954,65.16566467,27.27266693,192.2366638,1.200000048,448.1333313,1,0.0,0.004655581395348838,0.100585,0.0,0.01562,60.73528671,100.0,26.5,7.723599434,0.0,0.0,25.92064857,17,0.0,92.26961517,0.0,26.73431778,1004.398376,27.0,0.0,78.53504944,0.964281321,468.6967773,99.7016449,0,0
2021-12-22 02:35 +08:00,21.26666641,62.71333313,65.23332977,27.2203331,215.2899933,1.233333349,446.7999878,1,0.0,0.004655581395348838,0.06803333333333333,0.0,0.01758,65.15834808,100.0,26.5,7.723599434,0.0,0.0,25.92064857,17,0.0,92.26961517,0.0,26.73431778,1004.400024,27.0,0.0,81.30936432,0.704984844,467.6905823,99.79833984,0,0
2021-12-22 02:40 +08:00,21.46666718,62.04999924,64.83899689,27.33333397,239.2200012,1.299999952,449.3666687,1,0.0,0.004655581395348838,0.06803333333333333,0.0,0.01758,60.66123199,100.0,26.5,7.723599434,0.0,0.0,25.92064857,17,0.0,92.26961517,0.0,26.73431778,1004.299988,27.0,0.0,92.68094635,1.203465104,468.9198914,99.99669647,0,0
2021-12-22 02:45 +08:00,22.79310417,62.08965683,64.58034515,27.38344765,236.1310272,1.137930989,447.1034546,1,0.0,0.004655581395348838,0.06803333333333333,0.0,0.01758,55.88116074,100.0,26.5,7.723599434,0.0,0.0,25.92064857,17,0.0,92.26961517,0.0,26.73431778,1004.103333,27.0,0.0,59.76831818,0.316493452,467.6972351,100.0,0,0
2021-12-22 02:50 +08:00,26.29999924,62.3133316,64.34600067,27.45666695,242.3366699,1.366666675,445.9333191,1,0.0,0.004655581395348838,0.06771,0.0,0.01562,65.15834808,100.0,26.5,7.723599434,0.0,0.0,25.92064857,17,0.0,92.26961517,0.0,26.83437538,1004.099976,26.89999962,0.0,15.53190613,0.939999998,467.8938599,100.0,0,0
2021-12-22 02:55 +08:00,27.7857151,61.29999924,64.10821533,27.53071404,227.3392792,1.357142806,444.9642944,1,0.0,0.004655581395348838,0.06771,0.0,0.01758,65.15834808,100.0,26.5,7.723599434,0.0,0.0,25.92064857,17,0.0,92.26961517,0.0,26.83437538,1004.099976,27.0,0.0,58.88583755,0.625494361,466.8910217,100.0,0,0
2021-12-22 03:00 +08:00,20.0,62.01333237,64.05233002,27.54833412,263.7033386,1.399999976,444.4333191,1,0.0,0.004655581395348838,0.06771,0.0,0.01758,60.66123199,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,92.26961517,0.0,26.83437538,1003.900024,27.0,0.0,103.7888412,0.646792233,468.0838013,100.0,0,0
2021-12-22 03:05 +08:00,20.0,62.10333252,63.7436676,27.63899994,240.0833282,1.166666627,447.7666626,1,0.0,0.004655581395348838,0.06705666666666667,0.0,0.02539,60.86948013,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,92.26961517,0.0,26.83437538,1003.799988,26.89999962,0.0,47.17467117,0.728028059,466.9009094,100.0,0,0
2021-12-22 03:10 +08:00,20.0,62.22333145,63.74666595,27.6016674,174.1633301,1.266666651,447.4333191,1,0.0,0.004655581395348838,0.06705666666666667,0.0,0.02539,65.08370209,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,92.26961517,0.0,26.83437538,1003.698364,26.89999962,0.0,35.79222488,1.278380275,467.6939087,100.0,0,0
2021-12-22 03:15 +08:00,20.0,62.30333328,63.82366562,27.56033325,144.5166626,1.466666698,445.3999939,1,0.0,0.004655581395348838,0.06705666666666667,0.0,0.02539,65.08429718,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,92.26961517,0.0,26.83437538,1003.599976,26.89999962,0.0,44.35028458,0.777080476,467.6939087,100.0,0,0
2021-12-22 03:20 +08:00,20.03333282,62.06666565,64.0510025,27.45866585,141.5833282,1.399999976,445.2666626,1,0.0,0.004655581395348838,0.06836,0.0,0.02539,60.66123199,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,91.78238678,0.0,26.93389511,1003.599976,26.89999962,0.0,88.17500305,0.490984261,468.2870789,100.0,0,0
2021-12-22 03:25 +08:00,20.60000038,62.2266655,64.25267029,27.38599968,143.8033295,1.600000024,446.0666809,1,0.0,0.004655581395348838,0.06836,0.0,0.02539,65.08399963,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,91.77426147,0.0,26.93389511,1003.599976,26.89999962,0.0,85.63080597,1.029253602,468.6835632,100.0,0,0
2021-12-22 03:30 +08:00,21.96666718,62.11666489,64.28299713,27.36000061,138.886673,1.799999952,444.5333252,1,0.0,0.004655581395348838,0.06836,0.0,0.02539,60.66123199,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,91.77426147,0.0,26.93389511,1003.400024,26.89999962,0.0,73.14385223,0.182300657,466.5240784,100.0,0,0
2021-12-22 03:35 +08:00,25.5,62.20000076,64.50800323,27.26866722,138.5866699,1.733333349,443.7999878,1,0.0,0.004655581395348838,0.100095,0.0,0.02539,55.8002243,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,91.77426147,0.0,26.93389511,1003.400024,26.89999962,0.0,280.7084351,0.356129467,467.6740417,100.0,0,0
2021-12-22 03:40 +08:00,29.72413826,62.30689621,64.5810318,27.24344826,139.4241333,1.862069011,445.4482727,1,0.0,0.004655581395348838,0.100095,0.0,0.02539,60.66123199,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,91.77426147,0.0,26.93389511,1003.301636,26.79999924,0.0,70.54123688,1.407269716,467.2841797,100.0,0,0
2021-12-22 03:45 +08:00,34.23333359,62.40333176,64.63666534,27.22533417,152.6600037,1.899999976,444.3999939,1,0.0,0.003580701754385965,0.06803666666666668,0.0,0.02539,55.8002243,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,91.77426147,0.0,26.93389511,1003.299988,26.79999924,0.0,26.04709435,0.544329047,467.4906921,100.0,0,0
2021-12-22 03:50 +08:00,21.8214283,61.77857208,64.70249939,27.19928551,167.8071442,1.928571463,444.8571472,2,0.0,0.003580701754385965,0.06803666666666668,0.0,0.0254,55.8002243,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,91.77426147,0.0,26.93389511,1003.400024,26.79999924,0.0,60.57751465,0.682016253,467.6972351,100.0,0,0
2021-12-22 03:55 +08:00,20.0,62.54999924,64.49933624,27.25300026,192.4166718,1.799999952,440.7000122,1,0.0,0.003580701754385965,0.06803666666666668,0.0,0.02539,55.88042831,100.0,26.5,7.723599434,0.0,0.0,26.06938362,17,0.0,91.77426147,0.0,26.93389511,1003.400024,26.79999924,0.0,303.9338684,0.530329943,467.6807251,100.0,0,0
2021-12-22 04:00 +08:00,20.0,62.58000183,64.35266876,27.29333305,206.4299927,1.933333278,437.9666748,1,0.0,0.003580701754385965,0.06901,0.0,0.02539,60.73543167,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.03413582,1003.498352,26.79999924,0.0,153.9441071,0.377721101,467.5137939,100.0,0,0
2021-12-22 04:05 +08:00,20.06666756,62.86999893,64.10333252,27.37599945,209.5966644,1.833333373,438.2666626,1,0.0,0.003580701754385965,0.06901,0.0,0.01757,60.58037949,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.03413582,1003.698364,26.79999924,0.0,31.38538361,0.18266125,467.4840393,100.0,0,0
2021-12-22 04:10 +08:00,20.26666641,62.52000046,63.62666702,27.50699997,211.9799957,1.799999952,437.5666809,2,0.0,0.003580701754385965,0.06901,0.0,0.01563,60.66123199,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.03413582,1003.700012,26.79999924,0.0,46.04425812,0.808867097,465.7180176,100.0,0,0
2021-12-22 04:15 +08:00,20.53333282,62.36333466,63.31000137,27.57766724,214.8333282,1.766666651,430.8666687,2,0.0,0.003580701754385965,0.06673,0.0,0.01758,60.73543167,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.03413582,1003.700012,26.79999924,0.0,32.65991974,0.201714665,466.9075317,100.0,0,0
2021-12-22 04:20 +08:00,22.56666756,62.5933342,63.20966721,27.60266685,203.7866669,1.933333278,423.0,1,0.0,0.003580701754385965,0.06673,0.0,0.01758,60.73513412,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.03413582,1003.700012,26.79999924,0.0,319.8076782,0.200000003,467.8807068,100.0,0,0
2021-12-22 04:25 +08:00,23.86666679,62.45333481,63.20333481,27.5909996,215.2966614,2.033333302,420.2999878,2,0.0,0.003580701754385965,0.06673,0.0,0.01562,60.70930481,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.03413582,1003.700012,26.79999924,0.0,18.79730034,0.428177685,467.2924194,100.0,0,0
2021-12-22 04:30 +08:00,145.0333405,62.38333511,63.07166672,27.6313324,221.1000061,1.899999976,419.9333191,1,0.0,0.003580701754385965,0.1001,0.0,0.01758,69.29760742,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.03413582,1003.799988,26.79999924,0.0,23.80465889,0.533438325,466.8976135,100.0,0,0
2021-12-22 04:35 +08:00,257.3666687,62.1566658,63.20000076,27.58433342,251.2666626,1.899999976,417.6333313,1,0.0,0.003580701754385965,0.1001,0.0,0.01758,60.73565674,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.03413582,1004.0,26.79999924,0.0,298.7734375,0.602221668,466.6976318,100.0,0,0
2021-12-22 04:40 +08:00,110.3571396,61.61428452,63.15499878,27.59321404,260.3714294,2.035714388,421.0714417,1,0.0,0.003580701754385965,0.00097,0.0,0.01562,60.66123199,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.13326645,1003.898376,26.79999924,0.0,312.5800476,0.246960223,466.9041138,100.0,0,0
2021-12-22 04:45 +08:00,21.13333321,62.03333282,63.07033157,27.5933342,253.8200073,1.899999976,423.2999878,1,0.0,0.003580701754385965,0.1001,0.0,0.01758,60.66123199,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.13326645,1004.0,26.69834328,0.0,310.2392273,0.289336652,467.4906921,100.0,0,0
2021-12-22 04:50 +08:00,20.0,62.44333267,62.95166779,27.62533379,255.6300049,1.966666698,425.1000061,1,0.0,0.003580701754385965,0.1001,0.0,0.01758,65.15834808,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.13326645,1004.0,26.60000038,0.0,119.223114,0.392966926,466.897644,100.0,0,0
2021-12-22 04:55 +08:00,20.0,62.23666763,63.0253334,27.60400009,261.313324,1.966666698,426.9666748,1,0.0,0.003580701754385965,0.06803333333333333,0.0,0.01562,60.66123199,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.13326645,1003.898376,26.69833946,0.0,29.80951881,0.712855041,467.477417,100.0,0,0
2021-12-22 05:00 +08:00,20.0,62.14666748,63.03633499,27.5996666,282.543335,2.200000048,425.8666687,1,0.0,0.003580701754385965,0.06803333333333333,0.0,0.01758,60.66123199,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.77426147,0.0,27.13326645,1003.799988,26.69834328,0.0,74.10004425,0.47215578,466.8877258,100.0,0,0
2021-12-22 05:05 +08:00,20.03333282,62.14666748,63.02866745,27.61466599,285.0466614,2.066666603,431.1333313,1,0.200928,0.003580701754385965,0.06803333333333333,0.0,0.01758,60.58127213,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,91.26875305,0.0,27.13326645,1003.799988,26.70000076,0.0,20.55583572,1.626970768,467.6972046,100.0,0,0
2021-12-22 05:10 +08:00,20.0,61.90333176,62.97499847,27.62466621,291.8166809,2.066666603,435.6000061,1,0.0,0.003580701754385965,0.06771,0.0,0.01562,65.08347321,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.799988,26.70000076,0.0,16.94939804,0.904994905,467.1108704,100.0,0,0
2021-12-22 05:15 +08:00,20.0,62.07666779,63.12833405,27.58166695,293.1166687,1.633333325,440.0333252,1,0.0,0.003580701754385965,0.06771,0.0,0.01758,55.95509338,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.799988,26.69834518,0.0,288.3125916,0.218179569,468.0739136,100.0,0,0
2021-12-22 05:20 +08:00,20.0,62.60333252,62.96466827,27.65166664,301.4866638,1.633333325,445.2666626,1,0.0,0.003580701754385965,0.06771,0.0,0.01758,65.00483704,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.599976,26.60000038,0.0,108.2314987,1.029173136,466.7304077,100.0,0,0
2021-12-22 05:25 +08:00,20.06896591,62.54827499,62.77034378,27.7524147,293.4379272,1.655172467,451.379303,1,0.0,0.003580701754385965,0.06738,0.0,0.01563,50.56126404,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.599976,26.69834709,0.0,27.56720161,0.512314618,467.647644,100.0,0,0
2021-12-22 05:30 +08:00,21.4642849,61.47857285,62.87821579,27.75499916,289.3999939,1.321428537,454.8571472,1,0.0,0.003580701754385965,0.06738,0.0,0.01757,65.0835495,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.400024,26.60000038,0.0,337.7330933,1.93376255,467.680603,100.0,0,0
2021-12-22 05:35 +08:00,20.0,62.28666687,62.84600067,27.75133324,291.1799927,1.399999976,462.9333191,1,0.0,0.003580701754385965,0.06738,0.0,0.01758,60.80487061,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.59668,26.70000076,0.0,341.278595,1.5306952,467.8806763,100.0,0,0
2021-12-22 05:40 +08:00,20.0,62.03666687,62.79399872,27.73900032,295.3366699,1.399999976,465.5,1,0.0,0.003580701754385965,0.101075,0.0,0.01563,57.39376068,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.599976,26.70000076,0.0,94.66447449,0.736282587,467.8872375,100.0,0,0
2021-12-22 05:45 +08:00,20.0,62.14333344,62.77633286,27.73066711,287.8033447,1.366666675,467.3333435,1,0.0,0.003580701754385965,0.101075,0.0,0.01758,53.11470413,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.599976,26.70000076,0.0,15.32489204,1.313286901,467.2875061,100.0,0,0
2021-12-22 05:50 +08:00,20.0,62.13666534,62.78566742,27.73133278,283.7133484,1.366666675,472.9666748,1,0.0,0.003580701754385965,0.00098,0.0,0.01757,65.00285339,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.700012,26.70000076,0.0,51.93988037,0.883595109,468.2869873,100.0,0,0
2021-12-22 05:55 +08:00,20.29999924,62.04000092,62.73799896,27.75266647,276.436676,1.433333278,477.0666809,2,0.0,0.003580701754385965,0.101075,0.0,0.01563,60.66123199,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.799988,26.70000076,0.0,118.3450775,0.727582216,468.4837646,100.0,0,0
2021-12-22 06:00 +08:00,22.03333282,62.3433342,62.75600052,27.76166725,273.4400024,1.200000048,481.0666809,1,0.0,0.003580701754385965,0.101075,0.0,0.01758,60.7352829,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.900024,26.70000076,0.0,11.21491051,0.485883445,466.69104,100.0,0,0
2021-12-22 06:05 +08:00,22.53333282,62.04000092,62.82066727,27.70700073,273.2799988,1.066666722,482.8333435,1,0.0,0.003580701754385965,0.00097,0.0,0.01757,58.21048737,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.900024,26.70000076,0.0,27.07925606,0.391989976,466.5077515,100.0,0,0
2021-12-22 06:10 +08:00,24.79999924,62.29000092,62.93600082,27.66133308,271.0299988,1.133333325,482.7999878,1,0.0,0.003580701754385965,0.101565,0.0,0.01563,55.88075256,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.900024,26.70000076,0.0,97.60651398,0.705030024,467.2874451,100.0,0,0
2021-12-22 06:15 +08:00,25.96551704,61.81724167,62.82965469,27.72379303,264.0862122,1.137930989,482.3103333,1,0.0,0.003580701754385965,0.101565,0.0,0.01758,60.66123199,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1003.900024,26.70000076,0.0,192.3154144,0.337370694,467.5012817,100.0,0,0
2021-12-22 06:20 +08:00,25.83333397,62.37333298,62.79000092,27.73500061,263.4966736,1.133333325,481.2000122,1,0.0,0.003580701754385965,0.06705666666666667,0.0,0.01758,50.53393936,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.198364,26.70000076,0.0,66.95241547,0.545679629,467.0975647,100.0,0,0
2021-12-22 06:25 +08:00,20.0,61.54999924,62.98892975,27.6592865,267.1535645,1.214285731,480.2142944,1,0.0,0.003580701754385965,0.06705666666666667,0.0,0.01562,55.8002243,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.265564,26.70000076,0.0,220.2673492,0.326886594,468.6934814,100.0,0,0
2021-12-22 06:30 +08:00,20.0,62.30666733,63.29299927,27.61666679,279.9433289,1.233333349,481.6333313,1,0.0,0.003580701754385965,0.06705666666666667,0.0,0.01758,65.15834808,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.400024,26.74917412,0.0,285.4840393,0.93355459,468.2858887,100.0,0,0
2021-12-22 06:35 +08:00,20.0,62.11666489,63.14333344,27.66500092,281.1566772,1.333333373,480.3333435,1,0.0,0.003580701754385965,0.00098,0.0,0.01758,59.04377747,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.400024,26.79999924,0.0,269.59552,0.875730097,468.4804382,100.0,0,0
2021-12-22 06:40 +08:00,20.0,62.03333282,62.88566589,27.74766731,288.0333252,1.200000048,478.3999939,1,0.0,0.003580701754385965,0.10254,0.0,0.01562,56.3482132,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.519348,26.79999924,0.0,98.87802887,0.673751533,467.9561157,100.0,0,0
2021-12-22 06:45 +08:00,20.0,62.31000137,62.8030014,27.74733353,294.6900024,1.033333302,473.3666687,1,0.0,0.003580701754385965,0.10254,0.0,0.01758,60.64109802,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.543335,26.79999924,0.0,251.5535126,0.341830492,467.6922607,100.0,0,0
2021-12-22 06:50 +08:00,20.0,61.90000153,62.81833267,27.69333267,298.456665,1.100000024,467.6666565,1,0.0,0.003580701754385965,0.06738,0.0,0.01758,65.15834808,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.400513,26.79999924,0.0,45.48551941,0.220403939,467.7373352,100.0,0,0
2021-12-22 06:55 +08:00,20.0,62.2733345,62.83000183,27.69633293,296.7000122,2.099999905,466.7666626,1,0.0,0.003580701754385965,0.06738,0.0,0.01562,65.15834808,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.598877,26.79999924,0.0,330.4591064,0.623413384,467.9905701,100.0,0,0
2021-12-22 07:00 +08:00,20.10000038,62.41333389,62.61966705,27.75466728,299.0566711,1.766666651,464.1666565,1,0.0,0.003580701754385965,0.06738,0.0,0.01758,65.15834808,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.700012,26.79999924,0.493733108,219.1143799,0.535564005,467.5011292,100.0,0,0
2021-12-22 07:05 +08:00,29.73333359,62.45333481,62.92566681,27.65833282,288.4533386,1.399999976,461.2999878,1,0.0,0.003580701754385965,0.02051,0.0,0.01758,55.8002243,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.80127,26.79999924,0.0,305.1996155,0.100000001,468.3566589,100.0,0,0
2021-12-22 07:10 +08:00,32.96551895,62.08275986,62.89931107,27.64517212,300.8275757,1.482758641,457.5172424,1,0.0,0.003580701754385965,0.10059,0.0,0.01562,55.8002243,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.900024,26.79999924,4.785164833,295.8838501,1.525945067,467.0996094,100.0,0,0
2021-12-22 07:15 +08:00,23.6785717,61.27142715,62.69749832,27.68107224,313.1499939,1.392857194,456.7857056,1,0.0,0.003580701754385965,0.08105,0.0,0.01758,55.8002243,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.900024,26.79999924,9.28512764,155.1850128,0.935949922,468.2973938,100.0,0,0
2021-12-22 07:20 +08:00,20.0,62.24000168,62.62733459,27.70933342,313.5299988,1.333333373,458.6333313,1,0.0,0.003580701754385965,0.02832,0.0,0.01758,54.44656372,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.799988,26.79999924,14.98361301,14.85061836,1.123281121,467.4526672,100.0,0,0
2021-12-22 07:25 +08:00,20.0,62.50333405,62.44933319,27.75200081,326.1366577,1.200000048,461.8666687,1,0.0,0.003580701754385965,0.02832,0.0,0.01563,50.47319031,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.799988,26.79999924,22.17687225,114.4728851,0.301156372,467.8525085,100.0,0,0
2021-12-22 07:30 +08:00,20.0,62.23333359,62.61066818,27.73699951,319.5499878,1.366666675,464.7666626,1,0.0,0.003580701754385965,0.14356,0.0,0.01757,50.47319031,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.799988,26.79999924,28.97780037,31.05675697,0.527946532,467.8919678,100.0,0,0
2021-12-22 07:35 +08:00,20.0,62.12666702,62.70333481,27.71133423,327.019989,1.133333325,465.9333191,1,0.0,0.003580701754385965,0.04101,0.0,0.01758,60.49279404,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.76329041,0.0,27.13326645,1004.839844,26.83985138,36.97790527,18.59787369,1.515900135,468.6934814,100.0,0,0
2021-12-22 07:40 +08:00,20.0,61.83000183,63.13566589,27.56266594,340.9033203,1.200000048,465.2666626,1,0.0,0.003580701754385965,0.16407,0.0,0.01563,61.29504776,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.7090683,0.0,27.13326645,1004.889893,26.8898735,44.48108292,32.90393066,0.870626986,468.8246155,100.0,0,0
2021-12-22 07:45 +08:00,135.2666626,62.34000015,63.35666656,27.44366646,347.4400024,1.200000048,462.9666748,1,0.0,0.003580701754385965,0.029295,0.0,0.01758,64.50564575,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.43340302,0.0,27.13326645,1004.867249,27.0,51.96707916,218.4255066,0.377860099,469.4913635,100.0,0,0
2021-12-22 07:50 +08:00,21.70000076,62.33666611,63.11500168,27.49233246,361.2433472,1.366666675,461.7999878,1,0.0,0.003580701754385965,0.029295,0.0,0.01757,64.56076813,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.0,90.26732635,0.0,27.13326645,1004.799988,27.09944916,57.9889679,50.60587692,0.510717154,470.0929565,100.0,0,0
2021-12-22 07:55 +08:00,24.16666603,62.3133316,62.64733505,27.62899971,373.2266541,1.100000024,462.8333435,1,0.0,0.003580701754385965,0.14551,0.0,0.01563,84.05617523,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.069850922,90.26732635,0.0,27.13326645,1004.799988,27.12467384,61.51962662,282.0213928,1.544953465,470.0995178,99.92597961,0,0
2021-12-22 08:00 +08:00,22.86206818,62.29999924,62.6993103,27.61861992,364.5793152,1.137930989,465.8620605,2,0.0,0.003580701754385965,0.06770666666666666,0.0,0.01758,77.09716034,100.0,26.5,7.723599434,0.0,0.0,26.21839523,17,0.069850922,90.26732635,0.0,27.13326645,1004.799988,27.20000076,59.64457703,28.72876358,1.13206327,471.3973694,99.56777191,0,0
2021-12-22 08:05 +08:00,22.4642849,62.0892868,62.9032135,27.54107094,376.7107239,1.178571463,469.8928528,2,0.0,0.003580701754385965,0.06770666666666666,1.633903726,0.14843,1173.737915,100.0,26.5,69.93663788,64.83396912,30.84975815,22.22072983,17,82.37123108,87.37565613,109.3948364,25.24073219,1004.898376,27.20000076,66.9670639,42.93408203,0.310000002,472.6427307,99.2016449,0,0
2021-12-22 08:10 +08:00,20.0,62.51666641,62.9129982,27.55500031,401.6833191,1.333333373,474.0,1,0.0,0.003580701754385965,0.06770666666666666,2.160725798,0.15039,1215.942383,100.0,26.5,53.49090958,47.94064331,31.90579414,17.26716423,17,87.2614212,91.06499481,118.6806259,19.04065323,1004.900024,27.39667702,79.95014954,90.19600677,0.256344289,472.5913086,98.59999847,0,0
2021-12-22 08:15 +08:00,20.0,62.4366684,62.81633377,27.548666,416.5566711,1.166666627,475.2000122,1,0.0,0.003580701754385965,0.10205,1.95570306,0.14844,1217.690308,100.0,26.5,50.62630844,44.84116364,32.10559845,16.92603493,17,87.65652466,92.86988831,118.6806259,18.84436607,1005.200012,27.39999962,78.06606293,32.11426926,0.416696727,472.0888367,98.59999847,1,1
2021-12-22 08:20 +08:00,20.0,62.20999908,62.94633484,27.49433327,432.0933228,1.066666722,476.7999878,4,0.0,0.003580701754385965,0.10205,2.223388967,0.15039,1347.406128,100.0,26.5,50.3047905,43.85609055,33.02931976,16.92603493,17,92.4800415,93.63794708,118.5886993,18.99701881,1005.200012,27.45966911,92.72409821,135.6051483,0.270613968,472.6907959,98.48065948,1,1
2021-12-22 08:25 +08:00,20.0,62.61333466,62.64699936,27.57566643,451.0100098,1.166666627,480.7000122,1,0.0,0.003580701754385965,0.06771,1.866780072,0.14844,1252.672974,100.0,26.5,52.93722916,47.2928009,32.53809738,17.08147049,17,87.35401917,94.1794281,120.7404099,19.10271072,1005.332275,27.60000038,109.3057632,158.4818115,0.291568637,473.681488,98.00165558,1,1
2021-12-22 08:30 +08:00,20.0,62.70000076,62.60400009,27.61333275,471.7466736,1.333333373,485.5,1,0.0,0.012369999999999999,0.06771,2.180252148,0.15039,1212.334595,100.0,26.5,53.30199814,47.2928009,32.53809738,16.96857643,17,87.54503632,94.69275665,120.7404099,19.02690506,1005.59668,27.70000076,122.9670639,149.2857971,0.165269196,473.7930298,97.70329285,1,1
2021-12-22 08:35 +08:00,20.0,62.63666534,62.72533417,27.6016674,490.3599854,1.466666698,490.0666809,1,0.0,0.012369999999999999,0.06771,1.717481645,0.14844,1215.046143,100.0,26.5,52.79322433,47.2928009,32.53809738,16.93011284,17,86.6843338,94.69275665,120.7404099,18.8915863,1005.674561,27.84917068,248.3862762,131.9042511,0.476960897,471.513855,96.85248566,1,1
2021-12-22 08:40 +08:00,20.0,63.00333405,62.83333206,27.52633286,523.043335,1.633333325,490.1333313,1,0.0,0.012369999999999999,0.03711,1.524322145,0.15039,1250.850342,100.0,26.5,52.31539154,46.28533554,32.53809738,16.93011284,17,89.53508759,95.18846893,120.7404099,18.8915863,1005.700012,28.0,178.2467499,333.9439087,1.273584366,477.4738159,94.80493927,1,1
2021-12-22 08:45 +08:00,20.0,62.95000076,62.71500015,27.54366684,529.6066895,1.200000048,494.2000122,1,0.0,0.0918,0.0918,1.914825059,0.14844,1225.820313,100.0,26.5,51.32629395,45.22407913,32.53809738,16.979599,17,87.8306427,95.18846893,120.7404099,18.8915863,1005.700012,28.0,104.1438599,358.4977417,0.33160463,476.6918335,94.89889526,1,1
2021-12-22 08:50 +08:00,20.0,62.94333267,62.71333313,27.51233292,505.8266602,1.566666722,495.2333374,1,0.0,0.07324,0.07421,1.968088976,0.15039,1211.685181,100.0,26.5,50.99610138,45.24117661,32.53809738,17.07980537,17,88.18376923,95.18846893,120.7404099,18.8915863,1005.900024,28.10000038,82.07006073,355.0498047,1.528021932,477.4699707,94.1024704,1,1
2021-12-22 08:55 +08:00,20.0,61.99285889,62.67750168,27.54678535,408.1357117,1.535714269,492.3214417,1,0.0,0.040626,0.102055,1.71663025,0.14843,1185.622925,89.77614594,26.5,52.25969696,46.29639816,32.53809738,17.07980537,17,88.46066284,95.18846893,120.7404099,18.8915863,1005.900024,28.0,117.8835678,11.20565891,1.656547666,475.1184082,94.90000153,1,1
2021-12-22 09:00 +08:00,20.0,62.78275681,62.69758606,27.56310272,301.2138062,1.344827533,483.5172424,1,0.0,0.040626,0.102055,1.157215664,0.1504,703.4168701,43.59154892,26.5,51.29019547,45.29271698,30.91316986,16.77641678,17,76.73894501,95.18846893,122.8228455,18.79311371,1005.900024,28.10000038,138.0,19.68179512,1.659242392,476.6950989,94.60496521,1,1
2021-12-22 09:05 +08:00,20.0,62.94666672,62.64533234,27.52866745,361.2733459,1.266666651,469.6333313,1,0.0,0.040626,0.05078,0.262780264,0.12304,191.3405151,7.847973824,26.5,48.789814,42.83837128,28.8335247,16.95658875,17,66.405159,95.18846893,120.7780151,18.71324921,1006.14917,28.14917946,105.5575409,154.8531342,0.396397501,476.5001221,95.09835815,1,2
2021-12-22 09:10 +08:00,20.0,62.48666763,62.56700134,27.52633286,391.3800049,1.200000048,460.2333374,1,0.0,0.040626,0.05078,0.215169683,0.12305,187.0694427,7.829444885,26.5,47.66156387,41.8252182,28.73107719,16.95658875,17,64.8163681,95.18846893,120.7780151,18.76947975,1006.29834,28.20000076,79.11643219,243.1674652,0.297837675,475.5006409,94.80166626,1,2
2021-12-22 09:15 +08:00,20.0,62.45333481,62.15866852,27.68666649,419.3866577,1.200000048,457.6666565,1,0.0,0.040626,0.10156,0.245965892,0.12305,186.5860748,7.829444885,26.5,47.18919373,40.88538361,28.61841393,16.95658875,17,66.49060822,95.18846893,120.7780151,18.76947975,1006.400024,28.10000038,78.98348236,201.3461914,0.155285135,475.1137695,95.09999847,1,2
2021-12-22 09:20 +08:00,20.0,62.25666809,62.21866608,27.69733238,361.1033325,1.233333349,456.1333313,1,0.0,0.0502925,0.050295,0.362950089,0.12304,319.0761108,18.82711792,26.5,49.63524246,43.37242508,29.10809326,17.27132607,17,69.90628815,95.18846893,118.8008499,18.86944008,1006.400024,28.10000038,70.50823212,105.6495056,0.332964122,474.1201782,95.5475235,1,2
