timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-22 09:25 +08:00,20.10000038,62.20333481,62.30666733,27.6843338,341.1099854,1.566666722,460.1000061,1,0.0,0.0502925,0.050295,0.784334708,0.12305,559.4674072,35.99812317,26.5,48.80968475,43.50337982,29.98718071,17.10636139,17,74.80980682,95.18846893,118.7685318,18.65035629,1006.350403,28.05041313,84.95040131,178.5253754,0.407685369,475.477417,95.99834442,1,1
2021-12-22 09:30 +08:00,20.29999924,62.13333511,62.23400116,27.66466713,316.1933289,1.100000024,460.3333435,2,0.0,0.0502925,0.10058,0.966925565,0.12305,658.8228149,42.08390045,26.5,52.30247498,46.50154495,30.4264679,17.19186783,17,76.47250366,95.18846893,119.2087173,18.90644455,1006.099976,27.89999962,90.01643372,298.3987427,0.899366915,473.3323364,95.99507141,1,3
2021-12-22 09:35 +08:00,20.06666756,61.91999817,62.36533356,27.66300011,268.6300049,1.033333302,458.9333191,2,0.0,0.0502925,0.10059,0.951011061,0.12304,666.2709351,42.85366821,26.5,51.44720078,45.55533981,30.4264679,17.00951767,17,76.68136597,95.18846893,120.3184052,18.86743164,1006.099976,28.0,121.8509064,26.76949883,0.925692797,474.4429321,96.10165405,1,3
2021-12-22 09:40 +08:00,20.16666603,62.09666824,62.37566757,27.64999962,261.7900085,1.200000048,458.8999939,5,0.0,0.0505375,0.10059,0.677215195,0.125,512.3519287,33.21302032,26.5,49.34811401,43.01842499,30.05408859,16.93597031,17,74.42337799,95.18846893,120.7659683,18.75267601,1006.099976,28.0,160.950058,37.19041061,1.281831503,475.4806824,95.80000305,1,4
2021-12-22 09:45 +08:00,21.17241287,62.5241394,62.28275681,27.65758705,268.5241394,1.137930989,457.5862122,6,0.0,0.0505375,0.103515,0.698074196,0.12305,503.3123474,31.74362183,26.5,48.50191116,42.47780609,29.97088432,17.00948143,17,70.71172333,95.18846893,120.7659683,18.75267601,1005.800415,28.10000038,164.0082703,259.3665466,0.350413322,475.4873962,95.9008255,1,4
2021-12-22 09:50 +08:00,20.4642849,61.43928528,62.45214462,27.62821388,245.3035736,1.464285731,455.2142944,3,0.0,0.0505375,0.103515,0.682666181,0.12305,521.9680176,33.45640564,26.5,49.73495483,44.00488281,29.97088432,17.08546448,17,73.78907776,95.18846893,120.7659683,18.75267601,1005.700012,28.10000038,154.950592,323.8405762,1.124850512,476.0904541,95.10987854,1,3
2021-12-22 09:55 +08:00,20.0,62.26333237,62.50066757,27.55233383,234.2733307,1.100000024,449.6333313,3,0.0,0.0505375,0.06868333333333333,0.680886722,0.12304,526.1889038,33.45640564,26.5,50.37046051,44.00488281,29.97088432,17.08546448,17,73.20610809,95.18846893,120.7659683,18.75267601,1005.700012,28.20000076,182.8672028,48.42160416,0.587842047,476.0970764,95.99336243,1,3
2021-12-22 10:00 +08:00,20.0,62.68999863,62.45366669,27.55999947,195.2799988,1.133333325,444.0333252,4,0.0,0.05078,0.06868333333333333,0.709609899,0.12305,520.7608643,33.45640564,26.5,50.66759109,45.01520157,29.97088432,17.08546448,17,73.97753143,95.18846893,120.7659683,18.75267601,1005.700012,28.20000076,227.8100739,303.5411072,0.455697984,476.4836426,96.59587097,1,4
2021-12-22 10:05 +08:00,20.0,62.78666687,62.78466797,27.49233246,171.8300018,1.5,445.7999878,4,0.0,0.05078,0.06868333333333333,0.650428692,0.13477,505.9873657,32.33883667,26.5,50.49584579,45.01520157,29.97088432,16.93671989,17,73.42206573,95.18846893,120.7659683,18.75267601,1005.700012,28.20000076,268.8667908,90.9510498,1.328345299,475.1108398,97.00332642,1,3
2021-12-22 10:10 +08:00,20.0,63.19333267,62.92699814,27.42466736,166.7466736,1.666666627,448.8999939,4,0.0,0.05078,0.10205,0.713555329,0.13281,517.5745239,32.33883667,26.5,50.49584579,43.96877289,29.97088432,16.93671989,17,76.09447479,95.18846893,120.7659683,18.75267601,1005.698364,28.20000076,248.0995941,54.18100739,1.115890384,476.9020386,96.69999695,1,3
2021-12-22 10:15 +08:00,20.0,63.22333145,63.23600006,27.28466606,165.9966736,1.466666698,444.6333313,3,0.0,0.05078,0.10205,0.776773637,0.13476,526.0921021,32.33883667,26.5,47.51079941,41.37650681,30.03760529,16.93050575,17,73.63789368,95.18846893,120.7659683,18.68037033,1005.599976,28.20000076,210.9671021,340.1453552,1.330000043,476.5198364,95.60328674,1,4
2021-12-22 10:20 +08:00,20.0,63.5933342,63.19533157,27.29199982,163.0466614,1.799999952,441.2000122,5,0.0,0.05005,0.06771,0.623481471,0.13282,511.1607361,32.33883667,26.5,48.03391647,42.25480652,29.95521355,16.80101967,17,75.79302216,95.18846893,120.7659683,18.65337372,1005.599976,28.39999962,236.901474,51.28211212,0.504581213,477.3095398,94.80328369,1,4
2021-12-22 10:25 +08:00,20.0,63.29999924,63.1206665,27.31466675,161.3099976,1.433333278,442.5666809,2,0.0,0.05005,0.06771,0.753266286,0.13476,518.6948242,32.33883667,26.5,51.0498085,45.53788757,30.1163826,17.10384178,17,74.0669632,95.18846893,120.7659683,18.88156128,1005.700012,28.49917412,269.9007874,39.42024612,1.104626775,477.0965881,95.59999847,1,3
2021-12-22 10:30 +08:00,26.70000076,63.15333176,63.36266708,27.32066727,159.1300049,1.366666675,440.3999939,3,0.0,0.05005,0.06771,0.793765692,0.13282,607.3562012,39.47260284,26.5,51.0498085,45.53788757,30.35837173,16.95395088,17,77.70855713,95.18846893,120.7659683,18.78074455,1005.700012,28.49835777,316.7537537,217.2184448,0.160835013,479.8460693,96.19178772,1,4
2021-12-22 10:35 +08:00,34.56666565,63.04000092,66.3136673,27.4003334,155.2433319,1.200000048,443.6666565,2,0.0,0.05005,0.103025,0.874410748,0.13476,588.1973877,38.4623909,26.5,47.18637085,41.05374908,30.3624115,16.60006714,17,75.7342453,95.18846893,120.7659683,18.65836334,1005.599976,28.60165596,394.0496521,206.3213654,0.270000011,478.5092468,95.01985931,1,4
2021-12-22 10:40 +08:00,25.88888931,61.93333435,69.9411087,27.5177784,153.1148224,1.370370388,442.0,3,0.0,0.06738333333333334,0.103025,0.736584054,0.13281,585.0634155,38.4623909,26.5,53.07687378,47.75266647,30.3624115,17.36499405,17,77.55780029,95.18846893,120.7659683,18.71059799,1005.599976,28.89999962,415.9204102,106.805748,0.270000011,482.0747681,92.80969238,1,4
2021-12-22 10:45 +08:00,20.0,62.45000076,70.10333252,27.59199905,150.7333374,1.666666627,442.9666748,3,0.0,0.06738333333333334,0.10205,0.855400448,0.13477,593.5609741,38.4623909,26.5,51.63174057,45.92684937,30.56383133,17.18123436,17,77.6426239,95.18846893,120.7659683,18.77326393,1005.599976,29.19837379,884.677002,291.9645996,0.939999998,484.0737305,89.91139984,1,4
2021-12-22 10:50 +08:00,20.0,62.43333435,70.17333221,27.6760006,130.2299957,2.166666746,448.4333191,4,0.0,0.06738333333333334,0.10205,0.873590095,0.13281,584.6873169,38.4623909,26.5,49.57565689,43.67794418,30.56383133,16.94961739,17,73.86647034,95.18846893,120.7659683,18.73419571,1005.599976,29.70000076,867.2763062,318.8799744,0.25935027,489.969696,86.10327911,1,4
2021-12-22 10:55 +08:00,20.0,62.84666824,70.43466949,27.71100044,107.8300018,2.233333349,451.8666687,3,0.0,0.00097,0.00098,0.579134962,0.13477,416.5538025,25.32780647,26.5,51.46843719,45.01782608,30.0840416,17.17678642,17,71.92290497,95.18846893,120.7659683,18.90764618,1005.599976,30.20000076,438.0817261,302.3519897,0.721009552,493.6929016,82.24739838,1,4
2021-12-22 11:00 +08:00,20.0,62.26333237,70.83200073,27.71899986,106.9400024,2.666666746,452.2666626,2,0.0,0.06706,0.10303,0.57776962,0.13281,436.34729,28.22698784,26.5,48.90514374,43.43745041,29.8741951,17.01535988,17,72.2569809,95.18846893,120.7659683,18.64730072,1005.601624,30.5,540.1893311,343.3657532,0.725188315,493.2666016,82.09999847,1,4
2021-12-22 11:05 +08:00,20.96666718,62.41999817,71.04766846,27.75733376,106.1933365,3.266666651,454.9333191,2,0.0,0.06706,0.10303,0.723825829,0.12695,559.1745605,36.64371109,26.5,51.28174591,45.65913773,30.1971817,17.16699791,17,74.26887512,95.18846893,118.7555389,18.88983345,1005.599976,30.59836578,606.3874512,70.70925903,0.964903116,492.7232056,81.68528748,1,4
2021-12-22 11:10 +08:00,26.03333282,62.14333344,71.20566559,27.78966713,105.7200012,3.166666746,461.3333435,3,0.0,0.06706,0.100095,0.735593653,0.125,554.8511353,37.12158585,26.5,51.28174591,45.65913773,30.40871811,17.01752281,17,74.47193146,95.18846893,118.7555389,18.88983345,1005.700012,30.89999962,227.5301208,93.02410126,0.419277221,494.8526917,79.50331116,1,4
2021-12-22 11:15 +08:00,30.06666756,62.33666611,71.46266937,27.76033401,56.26333237,3.333333254,464.0666809,4,0.0,0.05078,0.100095,0.721033468,0.12696,556.90271,37.12158585,26.5,49.18253708,43.6207695,30.40871811,16.86186218,17,76.79113007,95.18846893,118.7555389,18.67776108,1005.700012,30.60323334,87.50107574,276.3336182,0.778383613,491.2020874,80.10646057,1,4
2021-12-22 11:20 +08:00,34.79999924,62.26333237,72.15366364,27.63899994,0.0,3.433333397,465.5,2,0.0,0.05078,0.10205,0.61795667,0.125,560.7433472,37.12158585,26.5,51.38918304,45.2535553,30.40871811,17.02569389,17,71.8014679,95.18846893,120.7483063,18.9092617,1005.700012,29.89999962,41.04985046,287.7163086,0.880861044,487.5255127,84.68171692,1,4
2021-12-22 11:25 +08:00,39.29999924,62.67333221,72.53466797,27.64800072,0.0,3.466666698,463.6000061,2,0.0,0.05078,0.10205,0.767064868,0.12695,550.3377686,37.12158585,26.5,51.38918304,45.2535553,30.40871811,17.02569389,17,75.90172577,95.18846893,120.7483063,18.80964279,1005.601624,28.90162086,117.5946808,343.9017334,0.590590239,482.9040527,91.38540649,1,3
2021-12-22 11:30 +08:00,36.11111069,61.87036896,72.9381485,27.58629608,0.0,4.074074268,462.1111145,1,0.0,0.05078,0.06738333333333334,0.754570747,0.125,547.1830444,35.84499741,26.5,51.71201706,45.2535553,30.40871811,17.02569389,17,75.9205246,95.18846893,120.7483063,18.80964279,1005.599976,28.99833679,179.8336182,340.9013062,0.274325758,481.4582214,91.40665436,1,3
2021-12-22 11:35 +08:00,20.0,62.2733345,73.00233459,27.5826664,0.0,4.199999809,459.0,4,0.200073,0.051025,0.06738333333333334,0.619560531,0.12695,453.300293,29.6352253,26.5,50.06413651,44.24462128,29.90688515,16.87911415,17,75.18331146,95.18846893,120.7483063,18.80964279,1005.599976,29.10000038,98.51985931,281.9994507,0.631137192,478.7058411,88.90000153,1,3
2021-12-22 11:40 +08:00,20.0,62.76333237,72.8706665,27.59499931,0.0,3.533333302,457.4666748,3,0.0,0.051025,0.06738333333333334,0.576047563,0.125,463.7573853,29.6352253,26.5,49.07359695,43.15132904,30.10483551,17.02999687,17,72.64486694,95.18846893,120.9933243,18.75308609,1005.599976,29.0,98.88356781,220.1537781,0.560000002,479.8887329,89.1049881,1,3
2021-12-22 11:45 +08:00,20.0,62.47999954,73.14433289,27.57133293,0.0,3.866666555,459.5666809,1,0.0,0.051025,0.1001,0.630359796,0.12696,467.6636658,30.75225449,26.5,49.38715744,43.15132904,30.10483551,17.02999687,17,71.51581573,95.18846893,120.9933243,18.80422211,1005.700012,28.79999924,172.6433105,160.9957428,0.2538912,479.0924683,90.18864441,1,3
2021-12-22 11:50 +08:00,20.0,62.38666534,73.17033386,27.60266685,0.0,3.866666555,460.7000122,2,0.0,0.051025,0.1001,0.570945099,0.125,461.0078735,30.75225449,26.5,50.17455673,44.22891235,30.10483551,17.02999687,17,75.21538544,95.18846893,120.9933243,18.80422211,1005.599976,29.0,537.557373,287.9335327,0.747175217,479.4723511,87.71163177,1,3
2021-12-22 11:55 +08:00,21.56666756,62.62333298,74.9940033,27.69666672,0.0,5.199999809,461.6666565,2,0.0,0.05005,0.06673,0.496106702,0.12695,464.1274414,30.75225449,26.5,49.84571075,44.22891235,30.10483551,17.02999687,17,72.24637604,95.18846893,120.9933243,18.80422211,1005.599976,29.19838142,344.7894592,311.5288086,0.441013485,481.0786743,84.6210556,1,3
2021-12-22 12:00 +08:00,24.63333321,62.59666824,75.89066315,27.75933266,0.0,5.566666603,461.8333435,4,0.0,0.05005,0.06673,0.663098623,0.125,462.2241516,30.75225449,26.5,48.37917328,42.11676788,30.10483551,17.0353241,17,70.82863617,95.18846893,120.9933243,18.69471359,1005.599976,29.5,376.0166016,306.299408,0.612160146,484.0769958,83.5,1,3
2021-12-22 12:05 +08:00,24.39999962,62.86333466,75.85099792,27.73800087,0.0,5.466666698,465.1666565,2,0.0,0.05005,0.06673,0.626804998,0.13086,458.1073914,30.75225449,26.5,49.63493729,44.15149689,30.10483551,17.0353241,17,74.22898102,95.18846893,120.9933243,18.80877876,1005.400024,29.5,293.4377441,271.4934692,1.333949327,484.2786865,83.90000153,0,0
2021-12-22 12:10 +08:00,24.96666718,62.9066658,76.8730011,27.70666695,0.0,5.933333397,453.5333252,2,0.0,0.05005,0.100585,0.519969085,0.13281,464.1470337,30.75225449,26.5,51.05444336,45.2653656,30.10483551,17.0353241,17,73.93257904,95.18846893,120.8665543,18.80877876,1005.400024,29.29999924,233.5073853,141.9177246,0.691625535,484.8768921,84.39015198,0,0
2021-12-22 12:15 +08:00,28.03333282,62.97999954,77.12833405,27.73866653,0.0,6.633333206,448.7999878,2,0.0,0.0500475,0.100585,0.572016618,0.13086,461.72229,30.75225449,26.5,48.13496399,41.96238327,30.10483551,16.88642693,17,74.80721283,95.18846893,120.8665543,18.69487381,1005.200012,29.30162621,367.7883911,340.6467896,0.504813313,484.4805908,83.99674225,0,0
2021-12-22 12:20 +08:00,161.2666626,62.96666718,78.00066376,27.74099922,0.0,8.433333397,451.5333252,2,0.0,0.0500475,0.06933666666666667,0.601909842,0.13086,471.290802,30.75225449,26.5,49.49133682,44.10908127,30.10483551,17.035923,17,74.30370331,95.18846893,120.8665543,18.82635498,1005.200012,29.59670448,954.2473145,284.6296692,1.472088099,483.7234497,82.7983551,1,1
2021-12-22 12:25 +08:00,1350.777832,62.06296158,78.65851593,27.75074005,0.0,32.33333206,449.0370483,5,0.0,0.0500475,0.06933666666666667,0.529243465,0.13086,465.9271851,30.75225449,26.5,50.13440704,44.13873291,30.10483551,16.88928795,17,73.94565582,95.18846893,120.8665543,18.82635498,1005.099976,30.09754372,639.7698364,291.2825012,1.421527028,486.6990051,77.22332764,1,1
2021-12-22 12:30 +08:00,1970.866699,63.23666763,79.28833008,27.74533272,0.0,43.20000076,452.7999878,4,0.0,0.0500475,0.06933666666666667,0.59494765,0.13281,462.6855774,30.75225449,26.5,46.93982315,40.87797928,30.10483551,17.03603172,17,75.55750275,95.18846893,120.8665543,18.61845207,1005.099976,29.80493927,351.2020569,270.3688354,1.412514567,488.2787781,79.0489502,1,2
2021-12-22 12:35 +08:00,2103.100098,62.89333344,79.79233551,27.75466728,0.0,46.76666641,455.1666565,3,0.0,0.0505375,0.101075,0.662402678,0.13086,607.3166504,39.11148071,26.5,50.25735855,44.17550278,30.78211594,17.03850365,17,77.55227661,95.18846893,118.7920609,18.83983994,1004.900024,29.79999924,1010.464844,333.0113525,0.542245924,488.6717834,79.80000305,1,2
2021-12-22 12:40 +08:00,1630.866699,63.07333374,79.97599792,27.72866631,0.0,31.43333244,449.3333435,2,0.0,0.0505375,0.101075,0.832390284,0.13086,605.4865723,39.0788269,26.5,50.41937256,44.17550278,30.78505707,17.03850365,17,76.50695801,95.18846893,118.7920609,18.83983994,1004.900024,30.20000076,1018.252319,293.2062988,0.361121446,490.8874512,76.30490875,1,3
2021-12-22 12:45 +08:00,1328.866699,63.24000168,79.81800079,27.71233368,0.0,26.10000038,453.7333374,3,0.0,0.0505375,0.10254,0.681382617,0.13086,585.2133789,38.00822067,26.5,50.06100845,44.17550278,30.66806221,17.03850365,17,77.64951324,95.18846893,120.8000107,18.83983994,1004.799988,30.7000103,965.4985352,296.5501099,0.860000968,491.6937561,74.69997406,1,3
2021-12-22 12:50 +08:00,1251.133301,62.37333298,79.59500122,27.64100075,0.0,25.79999924,458.7333374,5,0.0,0.0505375,0.10254,0.757559171,0.13281,571.7165527,38.00822067,26.5,48.42605591,42.12440491,30.66806221,16.88899422,17,77.15009308,95.18846893,120.8000107,18.73403168,1004.799988,30.79999924,1046.270996,277.6783447,0.819131434,494.8988342,73.68054199,1,4
2021-12-22 12:55 +08:00,1207.466675,62.44333267,79.31433105,27.63933372,0.0,23.5,455.3333435,2,0.0,0.06868666666666666,0.06933666666666667,0.726802789,0.13086,580.6954956,38.00822067,26.5,46.98358536,41.09588623,30.72011948,17.03944969,17,75.03411102,95.18846893,120.8000107,18.73403168,1004.599976,31.0016613,1054.398804,266.6104431,1.25999999,500.2868042,71.20664215,1,4
2021-12-22 13:00 +08:00,1108.800049,63.10666656,79.13400269,27.63866615,0.0,21.36666679,458.8333435,4,0.0,0.06868666666666666,0.06933666666666667,0.577429647,0.13086,578.4552612,39.16038132,26.5,51.11497116,44.51070786,30.72011948,17.03462029,17,77.36464691,95.18846893,120.8000107,18.96481705,1004.599976,31.09673882,1039.804321,143.6976166,0.487453163,502.2661438,73.68695068,1,5
2021-12-22 13:05 +08:00,1058.699951,63.07333374,79.20433044,27.58566666,0.0,19.96666718,462.3666687,4,0.0,0.06868666666666666,0.06933666666666667,0.709524836,0.13672,586.7845459,39.16038132,26.5,48.52814484,43.01930237,30.69807243,17.0444088,17,77.37110138,95.18846893,120.8618317,18.80166245,1004.400024,31.69506645,1013.424255,279.8232422,1.970692515,498.8610535,65.332901,1,5
2021-12-22 13:10 +08:00,1037.333374,62.70333481,79.3116684,27.52366638,0.0,20.66666603,465.2666626,4,0.0,0.100585,0.07128666666666666,0.567547312,0.13476,572.946106,38.46356583,26.5,49.14297104,43.0374527,30.83425522,17.0444088,17,79.42534637,95.18846893,120.8867264,18.91270065,1004.299988,31.5,995.3111572,262.091217,0.744237483,500.8931885,65.19181061,1,5
2021-12-22 13:15 +08:00,853.8148193,61.25185013,79.16851807,27.53592682,0.0,19.59259224,464.9259338,3,0.0,0.100585,0.07128666666666666,0.722746934,0.13672,588.9754639,38.46356583,26.5,47.4953804,41.97834015,30.83425522,16.8935833,17,77.53929138,95.18846893,120.8867264,18.80523682,1004.200012,31.70000076,1056.759766,193.5213165,1.775344968,497.8745728,64.50164795,1,6
2021-12-22 13:20 +08:00,941.333313,62.42666626,78.86266327,27.60000038,0.0,19.93333244,462.5333252,7,0.0,0.06933666666666667,0.07128666666666666,0.613706161,0.13672,592.8469238,38.46356583,26.5,46.68001938,39.95046616,30.83425522,17.04532433,17,76.70523071,95.18846893,120.8867264,18.80523682,1004.099976,31.59836769,734.9470215,107.3107986,0.420899719,499.870575,65.30000305,1,6
2021-12-22 13:25 +08:00,946.9000244,62.08000183,78.82766724,27.59133339,0.0,19.46666718,459.7999878,7,0.0,0.06933666666666667,0.100585,0.545115495,0.13477,562.6094971,37.25600815,26.5,46.20259476,39.95046616,31.07114983,17.04532433,17,78.84004211,95.18846893,120.9810944,18.80523682,1004.099976,32.00324631,1182.935059,314.6977539,0.558763683,498.4644165,63.70000076,1,7
2021-12-22 13:30 +08:00,975.0,61.84999847,78.65299988,27.61466599,0.0,20.56666756,461.1666565,7,0.0,0.06933666666666667,0.100585,0.717906666,0.13672,732.1985474,47.73800659,26.5,49.98912048,44.57123184,31.48944473,17.20051765,17,82.72787476,95.18846893,118.9602966,19.03143311,1004.099976,32.0,861.4500732,194.4211884,2.150877953,499.2972107,64.59345245,1,7
2021-12-22 13:35 +08:00,1122.699951,62.19333267,78.56999969,27.60366631,0.0,23.23333359,458.8666687,6,0.0,0.102535,0.101565,0.936359897,0.13672,718.7324219,46.50493622,26.5,50.6196785,44.61090469,31.50210571,16.89405441,17,82.16783905,95.18846893,121.0802155,18.93232155,1004.099976,31.29837418,664.2456665,201.1053925,2.522959471,497.6713562,70.34223938,1,7
2021-12-22 13:40 +08:00,1090.199951,62.00666809,78.67566681,27.5636673,0.0,21.26666641,459.3666687,6,0.0,0.102535,0.101565,0.839486663,0.13476,706.2817383,46.50493622,26.5,48.80486679,42.54582977,31.53960609,16.90357208,17,84.4701004,95.18846893,121.0802155,18.82674217,1003.901672,31.10081482,1153.446411,200.559433,1.201886296,498.6776733,68.89267731,1,6
2021-12-22 13:45 +08:00,1106.233276,62.32333374,78.87166595,27.50733376,0.0,21.70000076,454.9666748,7,0.0,0.104005,0.07031333333333332,0.693656086,0.13672,704.1519165,46.50493622,26.5,51.17483902,45.80473709,31.37631416,17.05749321,17,83.88809967,95.18846893,119.039093,18.9924469,1003.900024,31.49674034,1079.228149,214.3573914,0.882100403,499.6937256,66.01955414,1,7
2021-12-22 13:50 +08:00,1002.366638,61.92333221,78.96800232,27.4703331,0.0,20.5,455.6333313,8,0.0,0.104005,0.07031333333333332,0.833952683,0.13672,708.1403198,46.37667847,26.5,51.3416214,45.93259048,31.66989326,17.20928383,17,82.81568909,95.18846893,119.039093,19.05003166,1003.700012,32.19181061,1033.229248,210.7186432,1.886253476,500.6333923,63.62947845,1,8
2021-12-22 13:55 +08:00,931.7666626,62.36000061,78.98332977,27.46033287,0.0,19.5,455.5666809,6,0.0,0.00098,0.07031333333333332,0.714541534,0.13476,701.2075195,46.37667847,26.5,49.17396164,43.78016663,31.67460823,17.05492783,17,83.70603943,95.18846893,119.039093,18.82650185,1003.700012,31.79999924,738.7472534,185.1827545,1.476524591,499.1104736,67.49172211,1,8
2021-12-22 14:00 +08:00,890.0333252,61.87333298,78.48466492,27.58133316,0.0,18.13333321,452.9666748,6,0.0,0.10547,0.10156,0.740435718,0.13672,691.1798706,46.480896,26.5,50.61765289,44.9229126,31.59813499,17.05492783,17,82.72183228,95.18846893,121.0165939,18.93611908,1003.700012,31.55218506,992.5393677,213.6734924,2.66620779,501.269989,66.83295441,1,8
2021-12-22 14:05 +08:00,796.0714111,61.20000076,78.28749847,27.61142921,0.0,16.5,450.25,4,0.0,0.10547,0.10156,0.820265782,0.16016,714.2125854,46.84148788,26.5,51.0774765,44.9229126,31.67069817,17.05492783,17,84.13774872,95.18846893,120.7333298,18.93611908,1003.700012,31.80162811,969.0162964,221.6985474,2.874622822,499.0840149,66.688591,1,9
2021-12-22 14:10 +08:00,793.3103638,61.78965378,78.37654877,27.58379364,0.0,16.3103447,448.7930908,4,0.0,0.100585,0.20313,1.03186543,0.16016,902.3939819,59.57281876,26.5,49.88528442,43.85215378,32.63122177,16.90576363,17,89.80583191,95.18846893,118.7141647,18.93611908,1003.5,30.61466599,939.0651855,207.144165,3.446354866,498.4842224,72.92015839,1,9
2021-12-22 14:15 +08:00,796.7000122,61.98333359,78.33567047,27.5890007,0.0,16.23333359,451.4666748,7,0.0,0.100585,0.00097,0.997615631,0.16015,881.128418,55.89395905,26.5,51.76102829,46.03536987,32.74900055,17.20454788,17,88.14957428,95.18846893,121.0217361,19.0435257,1003.450012,30.79995346,912.4968262,201.1506653,3.205033779,498.4162598,72.800354,1,10
2021-12-22 14:20 +08:00,759.333313,61.9066658,78.26166534,27.62599945,0.0,15.53333378,446.7666626,5,0.0,0.103025,0.20215,1.085593808,0.16016,887.1323853,57.99983597,26.5,51.76205444,46.17370224,32.8061409,16.89730263,17,89.2983551,95.18846893,119.0404739,18.93168831,1003.398376,30.5,829.0,197.4480133,3.602869272,493.1031799,74.21307373,1,8
2021-12-22 14:25 +08:00,724.8666382,62.07333374,78.79033661,27.49666595,0.0,15.5,446.6666565,4,0.0,0.103025,0.10498,0.718825379,0.16015,727.3567505,46.9015007,26.5,51.58438492,45.19672394,32.6752739,16.89798164,17,88.05762482,95.18846893,121.5795517,18.92976952,1003.299988,30.60000038,816.4649658,206.743515,2.893520117,494.0926514,73.11621094,1,7
2021-12-22 14:30 +08:00,766.9000244,62.01333237,78.9363327,27.46666718,0.0,16.53333282,446.6000061,5,0.0,0.00098,0.10498,0.868350383,0.16016,707.7999878,42.42616653,26.5,50.57279587,44.19517136,32.71934891,17.19542694,17,89.68321228,95.18846893,119.5688477,18.9186306,1003.200012,30.20490456,895.1500854,190.9337158,1.801010489,495.8487244,76.68855286,1,7
2021-12-22 14:35 +08:00,778.1333618,62.00666809,78.85633087,27.48166656,0.0,16.20000076,444.4666748,5,0.0,0.10156,0.10205,0.670135713,0.16016,653.6155396,42.43547058,26.5,51.63624573,45.5541153,32.45282745,16.89885139,17,87.08654785,95.18846893,119.5688477,18.9359436,1003.200012,29.79999924,898.0058594,206.4607086,2.359296083,495.6640625,79.69765472,1,8
2021-12-22 14:40 +08:00,742.5333252,61.78666687,78.62633514,27.54633331,0.0,14.76666641,445.1000061,4,0.0,0.10156,0.10205,1.049974429,0.16015,892.2076416,56.81046295,26.5,51.26970291,45.6534462,33.3015976,17.04943466,17,95.99052429,95.18846893,119.5688477,18.93494987,1003.200012,29.59835434,905.8930054,173.7901459,1.629755259,490.5074158,83.98600769,1,8
2021-12-22 14:45 +08:00,721.9333496,61.66666794,78.14066315,27.65333366,0.0,14.26666641,442.6000061,6,0.0,0.102055,0.1001,1.082775855,0.16016,887.7643433,53.9543457,26.5,53.60537338,47.9043541,33.44852829,17.04725456,17,94.81417084,95.18846893,119.5688477,19.05937767,1003.099976,29.70000076,653.2637939,203.6660461,4.002221107,494.8561707,81.12429047,1,8
2021-12-22 14:50 +08:00,683.7000122,61.67333221,77.90799713,27.72299957,0.0,13.66666698,442.7000122,5,0.0,0.102055,0.1001,1.018626641,0.16016,833.6397095,55.22592545,26.5,52.65596008,46.68795776,33.4193306,16.96403694,17,95.67216492,95.18846893,119.5688477,18.94296646,1003.099976,29.7475071,874.961853,192.3664703,2.022590637,494.9932251,82.23538208,1,9
2021-12-22 14:55 +08:00,661.4483032,62.09310532,77.82655334,27.74793053,0.0,12.89655209,445.8620605,5,0.0,0.042965,0.044435,1.009868157,0.16015,844.2681885,55.48106766,26.5,51.88661957,45.70759583,33.48277283,16.89696884,17,95.48647308,95.18846893,119.5688477,18.84914398,1002.900024,29.82530594,901.2161865,209.7729645,3.434250593,494.558136,81.79508209,1,9
2021-12-22 15:00 +08:00,501.9285583,60.97142792,77.86643219,27.74714279,0.0,13.53571415,443.75,8,0.0,0.042965,0.044435,0.948343926,0.16016,870.1124268,57.69020462,26.5,51.71927643,45.70759583,33.57290268,16.89696884,17,96.21968842,95.18846893,119.5688477,18.84914398,1002.843079,29.97071838,883.5137329,187.3595886,2.476240396,493.9765015,81.00496674,1,9
2021-12-22 15:05 +08:00,545.1333618,62.0633316,78.04766846,27.69866753,0.0,13.9333334,446.1333313,5,0.0,0.11426,0.11816,1.053903768,0.16015,840.5117798,55.86763382,26.5,51.43429947,45.65286636,33.15223694,17.04727745,17,94.35715485,95.18846893,119.5595016,18.84914398,1002.650818,29.75247574,735.6144409,208.1013031,3.066037416,493.1065369,81.88513947,1,8
2021-12-22 15:10 +08:00,529.1333618,62.03333282,78.64266968,27.548666,0.0,12.0,443.2666626,5,0.0,0.101075,0.20899,1.126702882,0.16016,842.8380127,56.63965607,26.5,53.98177338,47.86105347,33.44750214,17.04727745,17,92.904953,95.18846893,119.5255508,18.95407867,1002.599976,30.49671173,698.1480103,203.2813873,2.605856895,491.3105469,78.03617859,1,8
2021-12-22 15:15 +08:00,527.5,62.09666824,78.79366302,27.51033401,0.0,13.10000038,442.8666687,5,0.0,0.101075,0.102535,1.022815132,0.16016,866.1118774,56.35541916,26.5,52.6129837,46.82646942,33.38596344,16.89709091,17,91.85649872,95.18846893,119.5255508,18.90285683,1002.400024,30.10000038,795.0159302,207.4773254,2.641912699,493.083252,78.10159302,1,9
2021-12-22 15:20 +08:00,514.2666626,61.58666611,78.56033325,27.56299973,0.0,12.30000019,443.2666626,6,0.0,0.10449,0.102535,0.996028778,0.16015,861.9021606,56.12442398,26.5,52.34568024,46.64641953,33.01967239,17.2089653,17,90.79740143,95.18846893,119.7177429,18.84992027,1002.099976,30.19834328,775.4141846,210.3903503,0.908720076,494.4594727,77.92485046,1,10
2021-12-22 15:25 +08:00,507.7333374,61.86333466,78.51799774,27.57433319,0.0,11.19999981,442.0333252,6,0.0,0.10449,0.101075,1.038903064,0.16016,850.4845581,55.74968719,26.5,52.12852478,46.53629303,33.10284805,16.89297485,17,89.02958679,95.18846893,119.7177429,18.9493885,1002.099976,30.89514542,749.7896729,168.9643707,1.536373496,496.0162048,74.81941986,1,8
2021-12-22 15:30 +08:00,491.8999939,62.02666855,78.40966797,27.6060009,0.0,12.16666698,443.8666687,5,0.0,0.10596,0.101075,0.874807082,0.16016,887.3793335,52.70150375,26.5,50.99749756,45.37104797,33.50111008,17.0435524,17,95.44161987,95.18846893,119.7177429,18.82019615,1001.900024,31.49836731,764.1143188,200.3281555,0.15698047,497.0682678,70.90653229,1,9
2021-12-22 15:35 +08:00,478.3333435,61.69333267,78.07433319,27.69666672,0.0,11.63333321,443.0666809,5,0.0,0.10596,0.10303,1.080946387,0.16015,865.5350952,52.65470123,26.5,52.89256668,47.55991745,33.43819427,17.0435524,17,91.26673126,95.18846893,119.7177429,18.92648697,1001.900024,31.20000076,575.1013184,187.0040741,1.720000029,498.4907837,70.51295471,1,9
2021-12-22 15:40 +08:00,469.6666565,61.55666733,78.00499725,27.70400047,0.0,11.0666666,441.7999878,5,0.0,0.10156,0.10303,0.957809499,0.16016,964.859314,58.35302734,26.5,52.89256668,47.57608032,33.43819427,17.0435524,17,95.16578674,95.18846893,119.7177429,18.92648697,1001.900024,30.90325928,719.1140747,167.4155121,1.640042305,495.7053833,72.68533325,1,9
2021-12-22 15:45 +08:00,456.7333374,61.71333313,78.0490036,27.6989994,0.0,10.9333334,438.2000122,5,0.0,0.10156,0.20019,1.340446941,0.16015,1143.168701,68.32618713,26.5,54.62179184,48.67045212,34.34996414,17.1971283,17,101.146286,95.18846893,119.7177429,19.03504181,1001.900024,31.10161591,706.1131592,174.3000031,1.794224143,495.4854736,73.9935379,1,10
2021-12-22 15:50 +08:00,393.0,61.07143021,78.41035461,27.60928535,0.0,10.71428585,437.75,7,0.0,0.10254,0.104495,1.464172325,0.16016,1092.044678,73.60987854,26.5,54.93814087,48.67045212,34.10850906,17.04780769,17,95.99279022,95.18846893,120.3400497,18.93130875,1001.900024,31.29669189,682.0165405,202.3990326,2.222890854,497.4384155,73.21652985,1,9
2021-12-22 15:55 +08:00,411.1724243,61.6448288,78.55896759,27.57275772,0.0,10.93103409,435.4482727,5,0.0,0.10254,0.104495,0.83608638,0.16016,820.9909668,54.21538162,26.5,52.4034462,46.38110352,33.29795456,16.89431763,17,93.45824432,95.18846893,120.2846909,18.81796646,1001.898438,31.50161552,661.1291504,184.495163,0.999042332,495.7467651,70.8822403,1,10
2021-12-22 16:00 +08:00,408.0666809,61.81999969,78.60299683,27.56533241,0.0,10.60000038,437.0666809,7,0.0,0.10498,0.00097,0.959101943,0.16015,877.0391846,58.55895615,26.5,55.16139221,49.83414459,33.85770798,17.35653305,17,94.81401062,95.18846893,120.3462067,19.08916664,1001.799988,30.99837303,628.390686,184.5604553,2.381953478,496.9014587,75.59023285,1,9
2021-12-22 16:05 +08:00,404.9333191,62.18333435,78.53866577,27.5909996,0.0,10.39999962,433.9666748,5,0.0,0.10498,0.21582,1.068542237,0.1836,967.0110474,64.74624634,26.5,52.54782104,46.43406296,34.40889359,16.90351868,17,100.5816345,95.18846893,120.3478317,18.8468647,1001.60321,31.60000038,537.5767212,240.8794708,1.827952743,497.0912476,71.07557678,1,9
2021-12-22 16:10 +08:00,395.3999939,61.84999847,78.36933136,27.65966606,0.0,10.16666698,429.5333252,2,0.0,0.1001,0.00098,1.164628482,0.18164,986.3685913,66.40782928,26.5,53.63528824,47.52613068,34.44292831,17.05493355,17,101.7331619,95.18846893,120.167984,18.9640274,1001.700012,31.39999962,570.1331787,198.6850128,1.394797683,496.6950684,71.89001465,1,9
2021-12-22 16:15 +08:00,385.8333435,61.45999908,78.38833618,27.6760006,0.0,10.0,430.1000061,3,0.0,0.1001,0.20019,1.360168197,0.18359,1015.843994,66.40782928,26.5,55.21156311,49.57662201,34.30736923,17.05493355,17,97.08653259,95.18846893,120.167984,18.9640274,1001.698364,31.60162544,552.1624756,157.5982513,0.775288701,497.6779785,71.28862762,1,9
2021-12-22 16:20 +08:00,381.7333374,61.85666656,78.41633606,27.67433357,0.0,10.19999981,431.1000061,2,0.0,0.06998666666666667,0.101565,1.037763547,0.18359,978.8803101,66.40782928,26.5,53.59248352,47.40335846,34.72236633,17.05250549,17,101.7650604,95.18846893,120.167984,18.83761406,1001.700012,31.30161476,537.1291504,222.421814,2.549688578,496.7539673,72.98062134,1,9
2021-12-22 16:25 +08:00,369.6333313,61.98666763,78.42533112,27.68566704,0.0,9.199999809,430.5333252,3,0.0,0.06998666666666667,0.101565,1.024273191,0.18165,1004.085449,64.90122223,26.5,54.2203064,47.57974625,34.54050446,16.9025631,17,100.5151596,95.18846893,120.167984,18.8582592,1001.700012,31.70000076,514.0162964,282.1483765,0.180000007,497.4946289,69.61139679,1,12
2021-12-22 16:30 +08:00,362.5,62.00666809,78.41300201,27.69333267,0.0,8.899999619,425.3666687,5,0.0,0.06998666666666667,0.10449,0.968195936,0.18359,903.1978149,60.62579346,26.5,51.40652084,45.0436821,34.29841995,16.9025631,17,96.54986572,95.18846893,119.895134,18.85660553,1001.700012,32.19676208,504.0,208.7560425,1.343330503,498.9400024,65.83722687,1,11
2021-12-22 16:35 +08:00,356.1333313,61.66999817,78.61933136,27.63633347,0.0,9.133333206,425.9666748,2,0.0,0.10498,0.10449,0.918149779,0.18359,965.9522095,65.89904785,26.5,52.35235596,46.1432457,34.88515472,17.05514717,17,99.48622894,95.18846893,119.895134,18.96545601,1001.800781,31.99917793,478.0903625,179.4165497,0.838050365,499.9189148,65.30246735,1,10
2021-12-22 16:40 +08:00,318.4642944,61.33214188,78.94321442,27.56821442,0.0,9.357142448,424.8214417,2,0.0,0.10498,0.19922,1.27333143,0.18164,1168.740967,77.43994904,26.5,54.87208557,48.53808975,35.42238235,17.06406403,17,103.4238892,95.18846893,117.8393402,19.07082939,1001.900024,31.59838295,453.9514465,190.2275085,0.216535702,499.7067871,69.89838409,1,10
2021-12-22 16:45 +08:00,328.4137878,61.54137802,78.85379028,27.60241318,0.0,8.793103218,425.7241516,2,0.0,0.06836,0.00098,1.261761771,0.1836,1163.227295,77.15727997,26.5,53.58761215,47.37438202,35.42831421,16.90608788,17,105.1355209,95.18846893,120.3315887,18.87028694,1002.099976,31.70000076,433.1304932,224.6426697,2.189071655,498.0975952,67.43425751,1,10
2021-12-22 16:50 +08:00,328.1666565,61.72333145,78.77799988,27.63166618,0.0,8.666666985,427.2000122,3,0.0,0.06836,0.20703,1.452352394,0.18359,1138.564941,77.15727997,26.5,52.78351974,46.394207,35.05306244,16.90608788,17,105.8734589,95.18846893,120.3665924,18.87028694,1002.099976,31.60164452,410.667572,165.652359,0.626189291,498.510498,68.85887909,1,7
2021-12-22 16:55 +08:00,320.4333191,61.55333328,78.71733093,27.67000008,0.0,9.0,429.8666687,3,0.0,0.06836,0.00098,0.923161452,0.18164,974.1900635,66.97055054,26.5,51.83660507,46.35520172,34.33919525,17.05848503,17,95.85374451,95.18846893,120.4931107,18.87028694,1002.200012,31.21140671,156.9759521,200.8736267,3.572581768,499.8673401,73.19408417,1,6
2021-12-22 17:00 +08:00,311.8333435,61.86999893,78.76933289,27.68033409,0.0,9.366666794,428.2333374,2,0.0,0.10156,0.2041,1.032552093,0.1836,1014.957581,68.92611694,26.5,54.51939392,48.4016304,35.21915436,17.06672478,17,104.0183868,95.18846893,118.5334854,19.11108398,1002.400024,30.49837303,99.0,250.8657074,0.683092237,497.2618713,78.39024353,1,6
2021-12-22 17:05 +08:00,306.1666565,61.62666702,78.85366821,27.67900085,0.0,9.066666603,427.8333435,2,0.0,0.10156,0.00098,1.493115966,0.16992,1177.346436,80.40267944,26.5,55.35134888,49.5307312,35.80268478,17.06427383,17,107.9621048,95.18846893,120.5622559,19.00992012,1002.400024,30.20000076,142.6608276,170.3424072,1.626608253,493.2507935,79.60646057,1,7
2021-12-22 17:10 +08:00,300.1333313,61.75333405,78.91799927,27.67733383,0.0,8.466666222,424.6000061,3,0.0,0.1001,0.2041,1.542013394,0.16992,1156.113647,72.92599487,26.5,54.0459404,48.53533554,34.84331894,16.91501808,17,104.2666397,95.18846893,122.7157364,18.91028595,1002.301636,30.60163116,134.2935944,196.7027588,1.404993773,491.2806702,77.40815735,1,8
2021-12-22 17:15 +08:00,294.3666687,61.63000107,79.15799713,27.62866592,0.0,8.666666985,427.5666809,2,0.0,0.1001,0.10156,0.980247991,0.16992,887.7578735,57.62085724,26.5,51.74472046,46.13918304,34.24237823,16.91501808,17,101.1632462,95.18846893,120.6347275,18.80568314,1002.299988,30.60000038,295.5437927,215.3818817,2.269999981,489.0946655,78.09352875,1,8
2021-12-22 17:20 +08:00,284.8999939,61.94333267,79.44533539,27.57666588,0.0,8.766666412,426.8666687,2,0.0,0.06836,0.10156,1.018285756,0.16992,868.2609253,56.85237885,26.5,51.40901947,45.06610489,33.98355484,16.91501808,17,96.88345337,95.18846893,120.6347275,18.90763092,1002.299988,30.30326843,166.1410522,194.2108307,2.131634474,493.197113,79.26567841,1,8
2021-12-22 17:25 +08:00,278.7333374,61.7733345,79.67766571,27.53800011,0.0,8.866666794,425.0666809,1,0.0,0.06836,0.101075,1.302018416,0.16992,1088.767944,73.80314636,26.5,52.66288376,47.1807251,34.24955368,17.06598282,17,103.7914658,95.18846893,120.5664368,18.90763092,1002.099976,30.5,295.0,210.2640686,2.808152676,490.6712952,76.4081192,1,8
2021-12-22 17:30 +08:00,256.7857056,60.82500076,79.70107269,27.55321503,0.0,8.571428299,424.2857056,1,0.0,0.06836,0.101075,1.266554274,0.16993,1055.807983,71.55360413,26.5,54.22144699,48.34364319,34.09450912,16.90362358,17,97.66648865,95.18846893,120.5664368,19.01955605,1001.900024,30.39999962,293.2965088,204.7496948,2.513332844,493.6696777,78.50981903,1,8
2021-12-22 17:35 +08:00,244.1000061,62.27000046,79.44100189,27.63299942,0.0,8.066666603,424.7000122,3,0.0,0.104,0.104005,1.261885397,0.16992,964.5924683,66.72187042,26.5,51.47304535,46.00618744,33.57294846,17.04788399,17,97.04319,95.18846893,122.1070175,18.76068878,1001.800781,30.59836197,250.2866516,215.3409576,2.374758482,492.4541626,77.90982819,1,8
2021-12-22 17:40 +08:00,245.6896515,61.75172424,79.60137939,27.60103416,0.0,8.13793087,424.3103333,3,0.0,0.104,0.104005,1.270717319,0.16992,1056.783691,69.26909637,26.5,54.37149429,48.25980377,33.58805466,17.05032349,17,95.1991272,95.18846893,119.9702072,18.99132156,1001.900024,30.29999924,223.8570862,204.6289673,0.998776495,492.4814148,78.11795807,1,8
2021-12-22 17:45 +08:00,244.6000061,61.57333374,79.48999786,27.64266586,0.0,8.0,426.1666565,3,0.0,0.10303,0.100095,1.121885993,0.16992,911.2194214,60.1288414,26.5,51.61880875,45.963974,33.1374855,16.75175476,17,90.99614716,95.18846893,119.9702072,18.76839828,1001.900024,30.59352112,225.3521423,65.21685791,0.315104246,492.0906677,77.12915039,1,5
2021-12-22 17:50 +08:00,237.6000061,61.58000183,79.54433441,27.63966751,0.0,8.333333015,424.9666748,4,0.0,0.10303,0.100095,1.110908153,0.16992,918.8027954,60.20911407,26.5,52.47041321,46.59857559,32.97915268,17.06206131,17,90.97518158,95.18846893,119.9702072,18.98293304,1002.099976,30.6032753,219.0163727,197.415863,2.218874216,492.2698975,77.89017487,1,4
2021-12-22 17:55 +08:00,230.8965454,61.75,79.52724457,27.65103531,0.0,7.966666698,423.7666626,2,0.0,0.06966,0.1001,1.127747791,0.16993,911.9966431,60.43862534,26.5,51.86268234,45.43078995,33.04925156,16.75342941,17,94.72535706,95.18846893,119.9702072,18.84616852,1002.10321,30.70000076,192.9512634,255.1016235,0.634386361,493.464325,73.32112122,1,3
2021-12-22 18:00 +08:00,223.8666687,62.25333405,79.54399872,27.6590004,0.0,7.699999809,425.0333252,2,0.0,0.06966,0.1001,0.992266459,0.16992,824.1153564,55.01860809,26.5,49.82120132,44.3779068,32.70997238,16.91135979,17,91.71765137,95.18846893,119.9702072,18.82796097,1002.099976,31.0,168.2453613,279.3885498,1.07030499,492.5066528,71.28855133,1,3
2021-12-22 18:05 +08:00,216.0333405,62.00333405,79.81500244,27.60000038,0.0,8.133333206,424.0666809,2,0.0,0.06966,0.00098,0.977301778,0.08984,819.9626465,55.03759766,26.5,50.71657181,45.3166275,32.70997238,17.06220055,17,90.69180298,95.18846893,119.9702072,18.95620346,1002.301636,30.79999924,75.08114624,171.0762787,0.394993186,490.4913635,73.69026184,1,3
2021-12-22 18:10 +08:00,211.5333405,61.79333496,79.88033295,27.59033394,0.0,7.433333397,424.2333374,3,0.0,0.10254,0.19921,0.830940171,0.0918,816.8682861,54.76399994,26.5,53.25846481,47.3756218,33.0497818,17.06220055,17,93.07404327,95.18846893,119.9702072,19.06184196,1002.400024,30.29999924,54.03232574,189.5975342,1.319655418,490.2450256,76.9935379,1,4
2021-12-22 18:15 +08:00,204.4333344,62.00333405,79.8136673,27.63299942,0.0,7.400000095,420.6333313,3,0.0,0.10254,0.00098,2.082586568,0.08984,834.6546021,55.47378159,26.5,47.40361023,40.9016037,29.84857941,16.59529305,17,73.22982025,95.18846893,122.7579346,18.73122597,1002.400024,30.0,47.0,199.8474579,1.34055841,484.7165527,77.19999695,1,4
2021-12-22 18:20 +08:00,198.1333313,62.18999863,79.63466644,27.68366623,0.0,7.166666508,420.9666748,2,0.0,0.1001,0.1001,1.583064559,0.08985,956.8026733,63.40415192,26.5,50.49553299,44.61846924,30.21803665,16.92511177,17,77.02407837,95.18846893,120.350914,18.90753365,1002.301636,29.70000076,38.03248978,205.4124451,0.570722103,467.3496704,79.20162201,1,4
2021-12-22 18:25 +08:00,164.3214264,61.57500076,79.66714478,27.68107224,0.0,6.964285851,418.0357056,2,0.200928,0.1001,0.1001,1.70676645,0.08984,689.4896851,47.10560608,26.5,46.39184952,40.17589569,28.80306435,16.92427444,17,66.82767487,95.18846893,121.3082962,18.64675522,1002.299988,29.5,28.01636124,169.1875153,2.411676407,479.9888,79.69672394,1,3
2021-12-22 18:30 +08:00,170.4137878,61.76551819,79.92655182,27.61793137,0.0,6.965517044,416.2758484,1,0.0,0.100095,0.104,1.238371138,0.0918,683.71698,46.61567688,26.5,46.07728195,40.6543808,28.56652451,17.07354164,17,66.37667084,95.18846893,120.2853394,18.76640129,1002.299988,29.5,22.01622963,248.4258881,0.974482059,479.2987976,80.40324402,1,4
2021-12-22 18:35 +08:00,168.1333313,61.99666595,79.90933228,27.62700081,0.0,6.433333397,415.9333191,4,0.0,0.100095,0.104,0.553026266,0.08984,789.6749268,53.83374023,26.5,7.794878483,0.0,29.11200905,22.86966896,17,64.32546997,95.18846893,120.2853394,20.9724865,1002.198364,29.39999962,18.0,245.0927124,0.867379725,479.8687744,81.20163727,1,4
2021-12-22 18:40 +08:00,164.9666595,62.11333466,80.1210022,27.58466721,0.0,6.900000095,420.2666626,5,0.0,0.00098,0.101075,0.0,0.08984,1024.463257,71.01873779,26.5,7.794878483,0.0,29.79160309,24.0356102,17,71.96596527,95.18846893,120.3439941,24.76709175,1002.200012,29.29999924,15.0,191.5780792,2.16691041,479.4889526,81.69348907,1,2
2021-12-22 18:45 +08:00,162.9666595,61.95666504,80.03733063,27.60466576,0.0,6.400000095,420.2999878,3,0.0,0.103025,0.101075,0.0,0.08985,73.41706848,100.0,26.5,7.794878483,0.0,0.0,24.18670273,17,0.0,95.18846893,0.0,24.98443222,1002.099976,29.29999924,12.0,176.2145233,0.468390197,478.4797058,82.59677124,1,3
2021-12-22 18:50 +08:00,156.2333374,62.0633316,80.12400055,27.59866714,0.0,6.366666794,418.7999878,1,0.0,0.103025,0.101075,0.0,0.09179,80.74091339,100.0,26.5,7.794878483,0.0,0.0,23.88454247,17,0.0,95.18846893,0.0,24.64780998,1002.099976,29.29999924,8.01622963,185.765152,0.874644339,478.28302,82.20973206,1,3
2021-12-22 18:55 +08:00,154.7666626,62.06666565,80.08100128,27.60400009,0.0,6.066666603,416.3333435,2,0.0,0.06738333333333334,0.101075,0.0,0.08985,80.62646484,100.0,26.5,7.794878483,0.0,0.0,23.73518372,17,0.0,95.18846893,0.0,24.54121208,1002.099976,29.29999924,5.01636076,234.9727631,0.243252143,477.7097168,81.90000153,1,3
2021-12-22 19:00 +08:00,149.0666656,61.70000076,80.03566742,27.62566757,0.0,6.366666794,412.7000122,3,0.0,0.06738333333333334,0.100585,0.0,0.08984,65.35327911,100.0,26.5,7.794878483,0.0,0.0,23.73518372,17,0.0,95.18846893,0.0,24.44192314,1002.099976,29.29999924,4.0,193.554184,0.925194979,477.6603699,81.90000153,1,3
2021-12-22 19:05 +08:00,140.8000031,62.15333176,80.17900085,27.58333397,0.0,6.400000095,413.5,1,0.0,0.06738333333333334,0.100585,0.0,0.01758,73.33384705,100.0,26.5,7.794878483,0.0,0.0,23.73518372,17,0.0,95.18846893,0.0,24.44192314,1002.099976,29.29999924,0.0,164.0501556,0.699393332,477.6701965,82.79798126,1,3
2021-12-22 19:10 +08:00,134.1666718,61.84000015,80.13300323,27.60000038,0.0,5.800000191,416.5666809,1,0.0,0.001059939024390244,0.100585,0.0,0.01563,55.87982941,100.0,26.5,7.794878483,0.0,0.0,23.73518372,17,0.0,95.18846893,0.0,24.44192314,1001.90332,29.19836235,0.0,177.095993,0.161146343,476.8900757,80.80818939,1,2
2021-12-22 19:15 +08:00,113.1071396,61.2142868,80.22571564,27.58714294,0.0,5.857142925,417.25,1,0.0,0.001059939024390244,0.100585,0.0,0.01757,50.37646484,100.0,26.5,7.794878483,0.0,0.0,23.73518372,17,0.0,95.18846893,0.0,24.44192314,1001.900024,29.20000076,0.0,253.5949249,1.23669529,477.0802917,79.01392365,1,2
2021-12-22 19:20 +08:00,112.0333328,62.15000153,80.13200378,27.61499977,0.0,5.699999809,418.2000122,1,0.0,0.001059939024390244,0.07194,0.0,0.01758,44.51317596,100.0,26.5,7.794878483,0.0,0.0,23.88392067,17,0.0,95.18846893,0.0,24.44192314,1001.900024,29.20000076,0.0,175.2728577,0.211410969,476.8835144,78.29882813,1,2
2021-12-22 19:25 +08:00,111.896553,61.9275856,80.13620758,27.61379242,0.0,5.517241478,417.8965454,1,0.0,0.001059939024390244,0.07194,0.0,0.01563,55.61667633,100.0,26.5,7.794878483,0.0,0.0,23.88392067,17,0.0,95.18846893,0.0,24.44192314,1002.096741,29.39674759,0.0,279.8366089,1.721218586,477.666626,76.6032486,1,3
2021-12-22 19:30 +08:00,106.8333359,61.78666687,80.33866882,27.57066727,0.0,5.433333397,416.0666809,4,0.0,0.001059939024390244,0.07194,0.0,0.01757,29.27994728,100.0,26.5,7.794878483,0.0,0.0,23.88392067,17,0.0,95.18846893,0.0,24.44192314,1002.200012,29.49882317,0.0,265.3736572,0.129999995,476.6416931,75.19999695,1,3
2021-12-22 19:35 +08:00,104.1666641,62.24333191,80.26132965,27.60333252,0.0,6.066666603,414.1333313,2,0.0,0.001059939024390244,0.109375,0.0,0.01758,44.4010849,100.0,26.5,7.794878483,0.0,0.0,23.88392067,17,0.0,95.18846893,0.0,24.44192314,1002.200012,29.5,0.0,224.8392487,0.308781534,477.6732178,73.6032486,1,3
2021-12-22 19:40 +08:00,99.30000305,61.91999817,80.17433167,27.63500023,0.0,5.599999905,413.5333252,1,0.0,0.001059939024390244,0.109375,0.0,0.01563,44.40110397,100.0,26.5,7.794878483,0.0,0.0,23.73507118,17,0.0,95.18846893,0.0,24.44192314,1002.400024,29.60000038,0.0,49.70355606,1.318200469,476.8997803,77.87737274,1,3
2021-12-22 19:45 +08:00,93.8666687,61.80333328,80.20666504,27.62966728,0.0,5.5,415.8999939,1,0.0,0.001059939024390244,0.102055,0.0,0.01758,37.7327919,100.0,26.5,7.794878483,0.0,0.0,23.73507118,17,0.0,95.18846893,0.0,24.44192314,1002.400024,29.29999924,0.0,81.53585052,0.576669633,475.9136963,83.4000473,1,3
2021-12-22 19:50 +08:00,89.46666718,62.01333237,80.1966629,27.63299942,0.0,5.599999905,415.3666687,1,0.0,0.001059939024390244,0.102055,0.0,0.01757,50.47319031,100.0,26.5,7.794878483,0.0,0.0,23.73507118,17,0.0,95.18846893,0.0,24.33396721,1002.400024,29.10324669,0.0,14.65801334,1.401722908,476.4902344,85.48863983,1,3
2021-12-22 19:55 +08:00,83.6333313,62.40000153,80.19433594,27.63833427,0.0,5.733333111,411.9666748,1,0.0,0.001059939024390244,0.07454333333333334,0.0,0.01563,50.36707687,100.0,26.5,7.794878483,0.0,0.0,23.73507118,17,0.0,95.18846893,0.0,24.43592834,1002.599976,29.00163841,0.0,44.14247513,1.97656095,474.3377991,85.99672699,1,3
2021-12-22 20:00 +08:00,81.90000153,62.12666702,80.19100189,27.63866615,0.0,5.400000095,414.6000061,1,0.0,0.001059939024390244,0.07454333333333334,0.0,0.01758,44.61019516,100.0,26.5,7.794878483,0.0,0.0,23.73507118,17,0.0,95.18846893,0.0,24.4376545,1002.700012,28.89999962,0.0,346.7731628,0.870000005,475.9035339,86.89674377,1,3
2021-12-22 20:05 +08:00,71.4642868,61.32500076,80.19178772,27.64999962,0.0,5.178571224,413.4285583,2,0.0,0.001059939024390244,0.07454333333333334,0.0,0.02539,55.7142067,100.0,26.5,7.794878483,0.0,0.0,23.73507118,17,0.0,95.18846893,0.0,24.54103661,1002.799988,28.79999924,0.0,41.54441071,0.309354097,475.8711243,88.19999695,1,2
2021-12-22 20:10 +08:00,57.46666718,62.08666611,80.37866974,27.58566666,0.0,5.833333492,411.3999939,1,0.0,0.001059939024390244,0.11133,0.0,0.02539,55.8002243,100.0,26.5,7.794878483,0.0,0.0,23.73507118,17,0.0,95.18846893,0.0,24.64398956,1002.900024,28.60000038,0.0,320.6907349,0.701919198,474.9202576,88.99673462,1,2
2021-12-22 20:15 +08:00,59.17241287,62.22068787,80.43413544,27.59000015,0.0,5.413793087,411.7930908,2,0.0,0.001059939024390244,0.11133,0.0,0.02539,55.71250534,100.0,26.5,7.794878483,0.0,0.0,23.8871212,17,0.0,95.18846893,0.0,24.64398956,1003.099976,28.59838104,0.0,73.04193878,0.66323936,474.6877441,89.90000153,1,4
2021-12-22 20:20 +08:00,56.06666565,62.11333466,80.34432983,27.61199951,0.0,5.333333492,411.2999878,3,0.0,0.001059939024390244,0.00097,0.0,0.02539,55.8002243,100.0,26.5,7.794878483,0.0,0.0,23.8871212,17,0.0,95.18846893,0.0,24.64398956,1003.200012,28.5,0.0,7.658616543,2.554159641,475.8644104,89.79838562,1,5
2021-12-22 20:25 +08:00,53.66666794,61.90999985,80.17966461,27.66766739,0.0,5.266666889,412.9666748,3,0.0,0.001059939024390244,0.110355,0.0,0.02539,55.8002243,100.0,26.5,7.794878483,0.0,0.0,24.03840828,17,0.0,95.18846893,0.0,24.64398956,1003.29834,28.5,0.0,168.6245422,0.350996166,474.0912476,89.99671936,1,3
2021-12-22 20:30 +08:00,51.63333511,62.13666534,80.23766327,27.65333366,0.0,5.300000191,413.0666809,3,0.0,0.001059939024390244,0.110355,0.0,0.02539,50.37675858,100.0,26.5,7.794878483,0.0,0.0,24.03840828,17,0.0,95.18846893,0.0,24.69470787,1003.400024,28.39999962,0.0,110.0256424,0.459546208,474.3911743,90.30000305,1,3
2021-12-22 20:35 +08:00,48.0,62.05333328,80.34300232,27.62899971,0.0,5.199999809,416.5,1,0.0,0.001059939024390244,0.106445,0.0,0.02539,44.61048889,100.0,26.5,7.794878483,0.0,0.0,24.03840828,17,0.0,95.18846893,0.0,24.7454052,1003.599976,28.29999924,0.0,15.33275795,0.552815974,473.4968262,89.80653381,1,3
2021-12-22 20:40 +08:00,45.79999924,62.03666687,80.41466522,27.61499977,0.0,5.233333111,416.2333374,4,0.0,0.001059939024390244,0.106445,0.0,0.02539,50.37695313,100.0,26.5,7.794878483,0.0,0.0,24.03840828,17,0.0,95.18846893,0.0,24.85055923,1003.599976,28.29999924,0.0,226.3207092,0.379042476,474.0827332,88.59999847,1,2
2021-12-22 20:45 +08:00,40.0,62.45999908,80.60900116,27.57733345,0.0,5.233333111,413.0,2,0.0,0.001059939024390244,0.07128666666666666,0.0,0.02539,50.37559509,100.0,26.5,7.794878483,0.0,0.0,24.03840828,17,0.0,95.18846893,0.0,24.85055923,1003.700012,28.29999924,0.0,87.22395325,0.35406971,472.1136475,87.80000305,0,0
