timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-22 20:50 +08:00,37.66666794,62.35333252,80.54399872,27.60333252,0.0,5.133333206,411.8666687,2,0.0,0.001059939024390244,0.07128666666666666,0.0,0.02539,16.82442093,100.0,26.5,7.794878483,0.0,0.0,24.03840828,17,0.0,95.18846893,0.0,24.95299339,1003.799988,28.10000038,0.0,96.7394104,0.804268003,473.3115845,88.40000153,0,0
2021-12-22 20:55 +08:00,35.70000076,62.27000046,80.4283371,27.62966728,0.0,4.933333397,409.2000122,2,0.0,0.001059939024390244,0.07128666666666666,0.0,0.02539,29.14070702,100.0,26.5,7.794878483,0.0,0.0,23.88945389,17,0.0,95.18846893,0.0,25.05885887,1003.900024,28.10000038,0.0,51.73771286,0.231967553,475.460907,88.59999847,0,0
2021-12-22 21:00 +08:00,22.1071434,61.26071548,80.56500244,27.59214211,0.0,5.142857075,410.7142944,1,0.0,0.001059939024390244,0.06836,0.0,0.02539,37.48271942,100.0,26.5,7.794878483,0.0,0.0,23.88945389,17,0.0,95.18846893,0.0,25.05974197,1004.099976,28.0,0.0,121.1090622,0.455361128,472.8820496,89.09999847,0,0
2021-12-22 21:05 +08:00,23.65517235,61.79999924,80.59689331,27.5868969,0.0,4.931034565,413.5862122,1,0.0,0.001059939024390244,0.06836,0.0,0.01758,37.73180389,100.0,26.5,7.794878483,0.0,0.0,24.03861809,17,0.0,95.18846893,0.0,25.16695023,1004.200012,27.89999962,0.0,138.4340363,0.053095922,472.2920532,89.79193115,0,0
2021-12-22 21:10 +08:00,24.26666641,62.01333237,80.52566528,27.60533333,0.0,4.966666698,415.6333313,1,0.0,0.001059939024390244,0.06836,0.0,0.01563,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.11340332,17,0.0,95.18846893,0.0,25.26685143,1004.150024,27.79999924,0.0,204.9653931,0.694962621,471.794281,90.50002289,0,0
2021-12-22 21:15 +08:00,23.0,61.9066658,80.51833344,27.59833336,0.0,5.099999905,412.8333435,2,0.0,0.001059939024390244,0.05078,0.0,0.01758,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.18880463,17,0.0,95.18846893,0.0,25.36948204,1004.200012,27.79999924,0.0,82.99382019,0.88000679,471.8792725,91.09999847,0,0
2021-12-22 21:20 +08:00,22.39999962,62.35333252,80.52966309,27.59133339,0.0,4.933333397,411.6666565,2,0.0,0.001059939024390244,0.05078,0.0,0.01757,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.43715668,17,0.0,94.85870361,0.0,25.44146538,1004.200012,27.79999924,0.0,354.9573059,0.690909207,471.6259155,91.19958496,0,0
2021-12-22 21:25 +08:00,22.5,61.96333313,80.61199951,27.57099915,0.0,5.066666603,415.0666809,2,0.0,0.001059939024390244,0.10254,0.0,0.01563,29.27804947,100.0,26.5,7.794878483,0.0,0.0,24.48681831,17,0.0,94.69330597,0.0,25.47672272,1004.200012,27.79999924,0.0,73.42945862,0.941739738,470.3025513,91.5,0,0
2021-12-22 21:30 +08:00,22.89999962,62.29333496,80.52666473,27.58366585,0.0,5.300000191,413.1000061,2,0.0,0.001059939024390244,0.07161666666666668,0.0,0.01758,35.50074768,100.0,26.5,7.794878483,0.0,0.0,24.48681831,17,0.0,94.69330597,0.0,25.47672272,1004.299194,27.60000038,0.0,33.27254486,0.650493383,471.3087158,92.09753418,0,0
2021-12-22 21:35 +08:00,22.60000038,62.28333282,80.37866974,27.61400032,0.0,5.166666508,414.8999939,2,0.0,0.001059939024390244,0.07161666666666668,0.0,0.01758,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.63583374,17,0.0,94.16531372,0.0,25.57964516,1004.398376,27.70000076,0.0,43.94794464,0.574175179,470.9119873,92.30000305,0,0
2021-12-22 21:40 +08:00,23.03333282,62.04000092,80.39566803,27.60233307,0.0,5.099999905,415.2666626,2,0.0,0.001059939024390244,0.07161666666666668,0.0,0.01562,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.63583374,17,0.0,94.16531372,0.0,25.57964516,1004.299988,27.70000076,0.0,18.05119514,0.68559593,470.7124023,92.5,0,0
2021-12-22 21:45 +08:00,22.10000038,62.40000153,80.34466553,27.61433411,0.0,4.866666794,414.5666809,2,0.0,0.001059939024390244,0.105955,0.0,0.01758,28.94142532,100.0,26.5,7.794878483,0.0,0.0,24.63583374,17,0.0,94.16531372,0.0,25.68257904,1004.299988,27.70000076,0.0,15.78147984,1.237541199,471.6837769,93.00485229,0,0
2021-12-22 21:50 +08:00,21.1785717,61.29999924,80.36142731,27.60750008,0.0,5.0,415.8214417,2,0.0,0.001059939024390244,0.105955,0.0,0.01758,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.48576546,17,0.0,93.66670227,0.0,25.68257904,1004.299988,27.70000076,0.0,83.23339844,0.171616375,471.6990662,92.79838562,0,0
2021-12-22 21:55 +08:00,23.43333244,62.14333344,80.33933258,27.61400032,0.0,4.933333397,415.8333435,2,0.0,0.001059939024390244,0.06868666666666666,0.0,0.01562,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.63458252,17,0.0,93.66670227,0.0,25.68257904,1004.200012,27.60162926,0.0,36.05023575,0.297229916,470.6943359,92.99674225,0,0
2021-12-22 22:00 +08:00,25.55172348,62.00344849,80.39793396,27.60034561,0.0,5.068965435,416.1724243,2,0.0,0.001059939024390244,0.06868666666666666,0.0,0.01758,37.48286057,100.0,26.5,7.794878483,0.0,0.0,24.78225899,17,0.0,93.66670227,0.0,25.78611946,1004.299988,27.50162315,0.0,96.92133331,0.674969018,470.692688,93.80000305,0,0
2021-12-22 22:05 +08:00,29.23333359,62.4366684,80.20700073,27.64866638,0.0,5.366666794,415.4666748,2,0.0,0.001059939024390244,0.06868666666666666,0.0,0.01758,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.7846756,17,0.0,93.66670227,0.0,25.78611946,1004.299988,27.5,0.0,135.582489,0.087041959,471.4825439,94.19999695,0,0
2021-12-22 22:10 +08:00,29.10000038,62.38999939,80.36833191,27.6060009,0.0,5.233333111,414.9333191,2,0.0,0.001059939024390244,0.100585,0.0,0.01562,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.7846756,17,0.0,93.66670227,0.0,25.885149,1004.301636,27.60000038,0.0,286.9800415,0.409999996,470.6947632,94.19999695,0,0
2021-12-22 22:15 +08:00,33.56666565,62.19666672,80.34866333,27.61800003,0.0,5.333333492,415.0666809,2,0.0,0.001059939024390244,0.100585,0.0,0.01758,44.40052414,100.0,26.5,7.794878483,0.0,0.0,24.7846756,17,0.0,93.66670227,0.0,25.885149,1004.398376,27.5,0.0,257.4550781,0.221144065,470.4927368,94.49673462,0,0
2021-12-22 22:20 +08:00,34.36666489,62.33333206,80.47066498,27.58366585,0.0,5.533333302,416.2666626,2,0.0,0.001059939024390244,0.07128666666666666,0.0,0.01758,44.51317596,100.0,26.5,7.794878483,0.0,0.0,24.7846756,17,0.0,93.17153168,0.0,25.885149,1004.398376,27.5,0.0,68.76735687,0.144228145,469.7158813,94.5,0,0
2021-12-22 22:25 +08:00,37.06666565,62.36999893,80.53166962,27.56533241,0.0,5.5,413.2000122,2,0.0,0.001059939024390244,0.07128666666666666,0.0,0.01562,44.51317596,100.0,26.5,7.794878483,0.0,0.0,24.7846756,17,0.0,93.17153168,0.0,25.885149,1004.400024,27.59838295,0.0,11.78629684,0.479999989,470.486084,94.0,0,0
2021-12-22 22:30 +08:00,37.43333435,62.21333313,80.44366455,27.59233284,0.0,5.566666603,415.1333313,2,0.0,0.001059939024390244,0.07128666666666666,0.0,0.01758,44.51317596,100.0,26.5,7.794878483,0.0,0.0,24.7846756,17,0.0,93.17153168,0.0,25.98576927,1004.203247,27.60000038,0.0,242.5415344,0.278042644,471.1120911,93.90000153,0,0
2021-12-22 22:35 +08:00,36.09999847,61.88333511,80.41699982,27.59900093,0.0,5.366666794,417.9333191,2,0.0,0.001059939024390244,0.06933666666666667,0.0,0.01758,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.93348122,17,0.0,92.67003632,0.0,25.98576927,1004.301636,27.5,0.0,273.2638855,0.460648507,471.6792908,94.49675751,0,0
2021-12-22 22:40 +08:00,33.9642868,61.12857056,80.42785645,27.59000015,0.0,5.642857075,414.7857056,2,0.0,0.001059939024390244,0.06933666666666667,0.0,0.01563,44.51317596,100.0,26.5,7.794878483,0.0,0.0,24.93348122,17,0.0,92.91636658,0.0,25.98576927,1004.400024,27.50163269,0.0,251.5861359,0.680000007,470.5950623,94.5,0,0
2021-12-22 22:45 +08:00,20.39999962,62.02999878,80.41633606,27.59566689,0.0,5.833333492,414.9666748,1,0.0,0.001059939024390244,0.06933666666666667,0.0,0.01757,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.78444672,17,0.0,93.16661072,0.0,25.98576927,1004.400024,27.5,0.0,288.5639038,0.513190687,471.4878235,94.69999695,0,0
2021-12-22 22:50 +08:00,21.79310417,61.96896362,80.55999756,27.55517197,0.0,5.827586174,415.4827576,1,0.0,0.001059939024390244,0.07129,0.0,0.01758,37.73336029,100.0,26.5,7.794878483,0.0,0.0,24.78444672,17,0.0,93.16661072,0.0,26.08327293,1004.398376,27.59836197,0.0,249.9759521,0.311473906,470.5092468,94.70326996,0,0
2021-12-22 22:55 +08:00,23.76666641,62.29333496,80.4960022,27.56666756,0.0,5.699999809,417.3666687,1,0.0,0.001059939024390244,0.07129,0.0,0.01563,44.40120316,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,93.16661072,0.0,26.08490944,1004.599976,27.60000038,0.0,299.2153931,0.025685858,471.1056213,94.69674683,0,0
2021-12-22 23:00 +08:00,26.76666641,62.29666519,80.52366638,27.56533241,0.0,5.633333206,414.5666809,1,0.0,0.001059939024390244,0.07129,0.0,0.01757,37.73257065,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.08490944,1004.599976,27.60000038,0.0,203.8865662,0.151300997,471.4858093,94.70162201,0,0
2021-12-22 23:05 +08:00,31.13333321,62.02666855,80.50033569,27.56333351,0.0,5.933333397,414.2999878,1,0.0,0.001059939024390244,0.10547,0.0,0.01758,44.51317596,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.08490944,1004.599976,27.5,0.0,191.4407501,0.170000002,471.8759766,95.19676971,0,0
2021-12-22 23:10 +08:00,34.13333511,61.97333145,80.49266815,27.56533241,0.343333334,5.900000095,414.2666626,1,0.0,0.001059939024390244,0.10547,0.0,0.01563,44.40074921,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.08490944,1004.599976,27.5,0.0,355.8101807,0.29673779,470.2928467,95.49673462,0,0
2021-12-22 23:15 +08:00,34.93333435,62.29666519,80.47499847,27.57666588,3.133333445,6.166666508,413.3999939,1,0.0,0.001059939024390244,0.07031,0.0,0.01758,37.73200607,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.08490944,1004.599976,27.5,0.0,261.549408,0.259869993,470.6893921,95.09999847,0,0
2021-12-22 23:20 +08:00,38.46666718,62.0,80.41600037,27.59300041,5.753333569,5.866666794,413.5333252,1,0.0,0.001059939024390244,0.07031,0.0,0.01757,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.18488121,1004.599976,27.5,0.0,267.2582092,0.264739782,470.2993774,95.30326843,0,0
2021-12-22 23:25 +08:00,42.36666489,62.16333389,80.4489975,27.58300018,6.303333282,5.933333397,416.5333252,1,0.0,0.001059939024390244,0.07031,0.0,0.01563,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.18488121,1004.599976,27.5,0.0,117.9682083,0.50999999,470.1069336,95.30000305,0,0
2021-12-22 23:30 +08:00,40.24137878,62.34827423,80.50621033,27.57827568,10.25517273,6.0,418.8965454,1,0.0,0.001059939024390244,0.0542,0.0,0.01758,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.18488121,1004.599976,27.5983696,0.0,345.7228394,1.452546597,469.3095703,95.09999847,0,0
2021-12-22 23:35 +08:00,20.0,61.59654999,80.64517212,27.53965569,22.37241364,5.827586174,416.7241516,1,0.0,0.001059939024390244,0.0542,0.0,0.01758,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.18488121,1004.599976,27.70000076,0.0,247.8058929,0.27793619,471.6686707,94.19999695,0,0
2021-12-22 23:40 +08:00,20.16666603,62.04999924,80.65133667,27.55966759,35.97000122,6.433333397,418.0,1,0.0,0.001059939024390244,0.1084,0.0,0.01562,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.18488121,1004.599976,27.69836998,0.0,122.1890411,0.326248348,471.1120911,94.0,0,0
2021-12-22 23:45 +08:00,22.41379356,61.74482727,80.51965332,27.59413719,45.21034622,6.275862217,417.6551819,1,0.0,0.001059939024390244,0.103515,0.0,0.01758,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.28410912,1004.599976,27.70000076,0.0,110.3184052,0.338746011,471.2989502,94.30000305,0,0
2021-12-22 23:50 +08:00,23.39999962,62.0233345,80.4916687,27.61733246,64.69333649,6.066666603,418.1666565,1,0.0,0.001059939024390244,0.103515,0.0,0.01758,29.27888298,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.28410912,1004.599976,27.60000038,0.0,354.0237122,0.849734247,470.6991272,95.09999847,0,0
2021-12-22 23:55 +08:00,25.60000038,62.08666611,80.42766571,27.65766716,86.3666687,6.366666794,421.9333191,1,0.0,0.001059939024390244,0.07324333333333334,0.0,0.01562,37.48313904,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.28410912,1004.599976,27.5,0.0,237.1471252,0.185020775,470.8909607,95.09999847,0,0
2021-12-23 00:00 +08:00,24.33333397,62.31666565,80.3833313,27.65999985,100.8133316,6.199999809,422.2333374,1,0.0,0.001059939024390244,0.07324333333333334,0.0,0.01758,37.62047958,100.0,26.5,7.794878483,0.0,0.0,24.93322372,17,0.0,92.66294861,0.0,26.28410912,1004.599976,27.5,0.0,150.3283081,0.403555989,470.2895813,95.09999847,0,0
2021-12-23 00:05 +08:00,20.76666641,62.6566658,76.23366547,27.40866661,105.4733353,5.033333302,424.9333191,1,0.0,0.001059939024390244,0.07324333333333334,0.0,0.01758,60.28541183,100.0,26.5,7.794878483,0.0,0.0,25.08206558,17,0.0,92.66294861,0.0,26.28410912,1004.599976,27.4016304,0.0,76.48618317,0.310978681,470.1092529,95.49673462,0,0
2021-12-23 00:10 +08:00,20.20000076,62.95333481,72.57900238,27.29066658,121.1033325,4.566666603,425.3999939,1,0.0,0.001059939024390244,0.06770666666666666,0.0,0.01562,55.8002243,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.28410912,1004.599976,27.39838409,0.0,110.3644104,0.556770563,470.6796875,95.80000305,0,0
2021-12-23 00:15 +08:00,20.26666641,62.56666565,70.68166351,27.13066673,127.5766678,3.633333445,427.1333313,1,0.0,0.001059939024390244,0.06770666666666666,0.0,0.01758,55.71350861,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.28410912,1004.599976,27.29999924,0.0,37.4492836,0.287069887,470.0994568,96.0,0,0
2021-12-23 00:20 +08:00,20.39999962,62.46333313,69.65899658,26.89500046,70.42666626,3.299999952,423.0,1,0.0,0.001059939024390244,0.06770666666666666,0.0,0.01758,55.8002243,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.28410912,1004.599976,27.29999924,0.0,248.9593811,0.330814749,468.7195435,96.0,0,0
2021-12-23 00:25 +08:00,20.1071434,62.27500153,68.89785767,26.79642868,35.55714417,2.607142925,419.3214417,1,0.0,0.001059939024390244,0.101075,0.0,0.01562,50.37694931,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.28410912,1004.599976,27.39999962,0.0,340.0566711,0.351464778,470.0929565,95.50322723,0,0
2021-12-23 00:30 +08:00,20.0,62.76333237,68.35866547,26.74833298,22.45666695,2.400000095,422.3666687,1,0.0,0.001059939024390244,0.101075,0.0,0.01758,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.28410912,1004.599976,27.39999962,0.0,155.1754456,0.631673038,469.8858643,95.09999847,0,0
2021-12-23 00:35 +08:00,20.0,62.71034622,68.0375824,26.60034561,20.5241375,2.310344934,421.2069092,1,0.0,0.001059939024390244,0.07259333333333333,0.0,0.01758,55.79916,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.28410912,1004.403259,27.39999962,0.0,352.1428528,0.654169261,470.489502,95.30000305,0,0
2021-12-23 00:40 +08:00,20.0,62.73666763,68.4240036,26.42866707,26.68666649,2.033333302,420.7999878,1,0.0,0.001059939024390244,0.07259333333333333,0.0,0.01563,55.8002243,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.38465881,1004.400024,27.39999962,0.0,326.9510193,0.33973676,469.6898499,95.79837036,0,0
2021-12-23 00:45 +08:00,20.0,62.77666855,68.1883316,26.5656662,22.14666748,2.033333302,420.5666809,1,0.0,0.001059939024390244,0.07259333333333333,0.0,0.01757,50.47434235,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.38465881,1004.400024,27.39999962,0.0,21.01487923,0.889482796,470.5024414,96.30000305,0,0
2021-12-23 00:50 +08:00,20.0,62.68000031,68.4940033,26.52466583,19.67666626,2.0,420.8999939,1,0.0,0.001059939024390244,0.103515,0.0,0.01758,47.4933815,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.38465881,1004.400024,27.29999924,0.0,95.05345917,0.050163116,470.4797058,97.19673157,0,0
2021-12-23 00:55 +08:00,20.0,62.93333435,68.29199982,26.61499977,17.48666573,1.899999976,419.8999939,1,0.0,0.001059939024390244,0.103515,0.0,0.01563,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.38465881,1004.301636,27.29999924,0.0,78.11145782,1.004655242,470.1123962,98.3951416,0,0
2021-12-23 01:00 +08:00,20.20000076,62.86000061,68.18800354,26.64933395,15.89666653,1.899999976,416.8999939,1,0.0,0.001059939024390244,0.06836,0.0,0.01757,55.71315765,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.38465881,1004.299988,27.29999924,0.0,353.8488159,0.656567752,469.4932251,99.09509277,0,0
2021-12-23 01:05 +08:00,20.63333321,62.85333252,68.23166656,26.62899971,14.38000011,1.299999952,413.6666565,1,0.0,0.001059939024390244,0.06836,0.0,0.0254,50.55964279,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.38465881,1004.20166,27.10324669,0.0,352.105072,0.469088286,469.1168213,99.89513397,0,0
2021-12-23 01:10 +08:00,22.43333244,63.16999817,68.1780014,26.60433388,81.62999725,1.566666722,413.2000122,1,0.0,0.001059939024390244,0.06836,0.0,0.02539,55.8002243,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.38465881,1004.200012,27.10161591,0.0,335.9485168,1.240668297,469.6864014,99.90000153,0,0
2021-12-23 01:15 +08:00,22.0357151,62.3392868,67.96643066,26.63999939,124.3178558,1.428571463,414.1428528,1,0.0,0.001059939024390244,0.07096333333333334,0.0,0.02539,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,92.66294861,0.0,26.38465881,1004.200012,27.00162888,0.0,78.18798828,0.452607125,469.8865662,99.90000153,0,0
2021-12-23 01:20 +08:00,20.0,63.04000092,67.52566528,26.74233246,125.5966644,1.433333278,420.8333435,1,0.0,0.001059939024390244,0.07096333333333334,0.0,0.02539,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,93.1654129,0.0,26.38465881,1004.101624,27.0,0.0,358.005249,0.450485408,469.0770569,99.90000153,0,0
2021-12-23 01:25 +08:00,20.0,63.13000107,67.40866852,26.77266693,134.7299957,1.533333302,427.0,1,0.0,0.001059939024390244,0.07096333333333334,0.0,0.02539,50.47363281,100.0,26.5,7.794878483,0.0,0.0,24.77655983,17,0.0,93.1654129,0.0,26.48236084,1004.299988,26.89999962,0.0,23.9854393,0.712333798,468.3099365,99.90000153,0,0
2021-12-23 01:30 +08:00,20.0,62.82758713,67.35310364,26.79413795,140.5275879,1.482758641,427.5862122,1,0.0,0.001059939024390244,0.105955,0.0,0.02539,55.8002243,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.1654129,0.0,26.48398018,1004.299988,26.89999962,0.0,97.88315582,0.461175621,467.3329163,99.90000153,0,0
2021-12-23 01:35 +08:00,20.0,62.87333298,67.1230011,26.85300064,141.5633392,1.600000024,430.7999878,1,0.0,0.001059939024390244,0.105955,0.0,0.02539,55.8795929,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.1654129,0.0,26.48398018,1004.299988,26.89999962,0.0,97.71986389,0.133715212,468.4772339,99.90000153,0,0
2021-12-23 01:40 +08:00,20.0,62.78666687,67.18133545,26.83200073,143.8233337,1.700000048,438.5333252,1,0.0,0.001059939024390244,0.06901,0.0,0.02539,50.55981827,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.1654129,0.0,26.48398018,1004.099976,26.89999962,0.0,88.73565674,0.439999998,467.6939087,99.90000153,0,0
2021-12-23 01:45 +08:00,20.0,62.34999847,67.05466461,26.85866737,144.4433289,1.700000048,441.3999939,1,0.0,0.001059939024390244,0.06901,0.0,0.02539,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.1654129,0.0,26.48398018,1004.099976,26.89999962,0.0,233.7004547,0.172620356,468.3002014,99.90000153,0,0
2021-12-23 01:50 +08:00,20.43333244,62.34000015,66.9916687,26.85400009,144.8899994,1.133333325,445.7000122,1,0.0,0.001059939024390244,0.06901,0.0,0.02539,55.71403122,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.1654129,0.0,26.48398018,1003.900024,26.79999924,0.0,66.50777435,0.251326203,468.8870239,99.90000153,0,0
2021-12-23 01:55 +08:00,21.66666603,62.39333344,66.84633636,26.85466576,144.7266693,1.433333278,450.0333252,1,0.0,0.001059939024390244,0.07291666666666667,0.0,0.02539,50.4726944,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.65949249,0.0,26.48398018,1003.799988,26.79999924,0.0,22.11792946,0.53755337,467.6873779,99.90000153,0,0
2021-12-23 02:00 +08:00,27.03333282,62.41999817,66.78833008,26.8496666,146.4499969,1.433333278,452.2000122,1,0.0,0.001059939024390244,0.07291666666666667,0.0,0.02539,55.71385574,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.66768646,0.0,26.48398018,1003.60321,26.79999924,0.0,342.3558044,1.039461493,467.2940674,99.90000153,0,0
2021-12-23 02:05 +08:00,29.9642849,61.84642792,66.35356903,26.97857094,166.1035767,1.357142806,452.6785583,1,0.0,0.001059939024390244,0.07291666666666667,0.0,0.01758,55.79995728,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.66768646,0.0,26.48398018,1003.599976,26.79999924,0.0,227.6941528,0.184998259,467.5103455,99.90000153,0,0
2021-12-23 02:10 +08:00,20.0,62.69666672,66.14766693,27.04366684,186.8566742,1.5,448.3666687,1,0.0,0.001059939024390244,0.101075,0.0,0.01563,55.71333313,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.66768646,0.0,26.48398018,1003.400024,26.79999924,0.0,346.2051697,0.213262215,467.2940674,99.90000153,0,0
2021-12-23 02:15 +08:00,20.0,62.54666519,65.82433319,27.12800026,184.5700073,1.766666651,451.0,1,0.0,0.001059939024390244,0.101075,0.0,0.01757,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.66768646,0.0,26.48398018,1003.400024,26.79999924,0.0,164.883316,0.20161964,467.6852112,99.90000153,0,0
2021-12-23 02:20 +08:00,20.0,62.49310303,65.63516998,27.16586113,182.2206879,1.275862098,451.5172424,1,0.0,0.001059939024390244,0.06966,0.0,0.01758,50.56016541,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.66768646,0.0,26.48398018,1003.301636,26.79999924,0.0,151.0801392,0.473795593,468.4577332,99.90000153,0,0
2021-12-23 02:25 +08:00,20.0,62.36333466,65.46700287,27.1989994,181.3000031,1.399999976,452.5,1,0.0,0.001059939024390244,0.06966,0.0,0.01563,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.66768646,0.0,26.48398018,1003.299988,26.60000038,0.0,195.0504913,0.300000012,466.8942566,99.90000153,0,0
2021-12-23 02:30 +08:00,20.0,62.45000076,65.3259964,27.23366737,177.6900024,1.166666627,457.4333191,1,0.0,0.001059939024390244,0.06966,0.0,0.01757,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.66768646,0.0,26.48398018,1003.20166,26.59836388,0.0,215.6386719,0.444090039,467.0778809,99.90000153,0,0
2021-12-23 02:35 +08:00,20.0,62.72000122,65.30833435,27.23999977,175.406662,1.366666675,454.8333435,1,0.0,0.001059939024390244,0.06868666666666666,0.0,0.01758,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.66768646,0.0,26.48398018,1002.903259,26.5,0.0,266.5063477,0.278214812,466.5237122,99.90000153,0,0
2021-12-23 02:40 +08:00,20.0,62.48666763,65.24466705,27.26366615,175.2833405,1.266666651,458.1333313,1,0.0,0.001059939024390244,0.06868666666666666,0.0,0.01563,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,94.75721741,0.0,26.48398018,1002.901672,26.60000038,0.0,329.3261108,0.261069,468.09375,99.90000153,0,0
2021-12-23 02:45 +08:00,20.16666603,62.4766655,65.13166809,27.29733276,173.3699951,1.399999976,458.8999939,1,0.0,0.001059939024390244,0.06868666666666666,0.0,0.01758,55.8002243,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,93.61785126,0.0,26.48398018,1002.900024,26.5,0.0,53.98450851,0.91027236,466.1465149,99.90000153,0,0
2021-12-23 02:50 +08:00,20.73333359,62.48333359,65.25333405,27.24633408,173.2833405,1.266666651,462.0,1,0.0,0.001059939024390244,0.100095,0.0,0.01757,44.57578278,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.48398018,1002.799988,26.60000038,0.0,34.23386002,0.999183595,466.7008667,99.90000153,0,0
2021-12-23 02:55 +08:00,21.06666756,63.83333206,65.27600098,27.26066589,181.3899994,1.399999976,466.2000122,1,0.0,0.001059939024390244,0.100095,0.0,0.01563,50.37656021,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.48398018,1002.799988,26.60000038,0.0,33.49571609,1.354163289,466.4847717,99.90000153,0,0
2021-12-23 03:00 +08:00,21.7857151,62.13928604,65.30928802,27.29035759,192.5678558,1.857142806,467.8928528,1,0.0,0.001059939024390244,0.07259333333333333,0.0,0.01758,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.48398018,1002.799988,26.60000038,0.0,4.526401043,1.818663836,467.2841797,99.90000153,0,0
2021-12-23 03:05 +08:00,20.0,62.52999878,65.21399689,27.31399918,179.8533325,1.666666627,470.3333435,1,0.0,0.001059939024390244,0.07259333333333333,0.0,0.01758,44.61029434,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.48398018,1002.599976,26.60000038,0.0,14.85097885,0.980043292,467.2940674,99.90000153,0,0
2021-12-23 03:10 +08:00,20.0,62.51666641,65.17466736,27.32466698,176.1666718,1.266666651,471.3999939,1,0.0,0.001059939024390244,0.07259333333333333,0.0,0.01562,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.48398018,1002.601624,26.60000038,0.0,11.88050461,1.313429236,468.0645142,99.90000153,0,0
2021-12-23 03:15 +08:00,20.03448296,62.49310303,65.26482391,27.29724121,177.5689697,1.379310369,473.1034546,1,0.0,0.001059939024390244,0.06705666666666667,0.0,0.01758,44.61078262,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.48398018,1002.5,26.70000076,0.0,261.5827942,0.417871028,467.4940186,99.90000153,0,0
2021-12-23 03:20 +08:00,20.0,62.30666733,65.26533508,27.27566719,176.6233368,1.100000024,474.9666748,1,0.0,0.001059939024390244,0.06705666666666667,0.0,0.01758,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58192825,1002.5,26.70000076,0.0,18.99856186,1.254963517,466.8943481,99.90000153,0,0
2021-12-23 03:25 +08:00,20.10000038,62.51666641,65.24466705,27.2796669,176.7333374,1.299999952,475.5333252,1,0.0,0.001059939024390244,0.06705666666666667,0.0,0.01562,53.51716614,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.640015,26.70000076,0.0,89.60028839,0.281997621,467.5939331,99.90000153,0,0
2021-12-23 03:30 +08:00,20.56666756,62.23666763,65.15899658,27.30599976,177.4133301,1.066666722,476.7333374,1,0.0,0.001059939024390244,0.066895,0.0,0.01758,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.700012,26.70000076,0.0,85.47579956,0.28875488,467.3441467,99.90000153,0,0
2021-12-23 03:35 +08:00,21.60000038,62.45000076,65.18933105,27.2859993,177.7733307,1.100000024,475.8333435,1,0.0,0.001059939024390244,0.066895,0.0,0.01758,53.52463913,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.700012,26.70000076,0.0,44.41836548,0.560621679,467.6951294,99.90000153,0,0
2021-12-23 03:40 +08:00,23.06666756,62.18999863,65.09166718,27.30033302,175.1499939,1.033333302,473.9333191,1,0.0,0.001059939024390244,0.06738,0.0,0.01562,58.62236404,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.640076,26.70000076,0.0,49.52730942,0.412389368,468.2419128,99.90000153,0,0
2021-12-23 03:45 +08:00,25.16666603,62.34666824,64.97433472,27.32099915,175.1433258,1.066666722,473.0,1,0.0,0.001059939024390244,0.10596,0.0,0.01758,50.55981827,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.599976,26.70000076,0.0,29.70740891,0.647885919,467.9036255,99.90000153,0,0
2021-12-23 03:50 +08:00,22.6785717,61.71785736,65.09928894,27.2678566,174.9357147,1.357142806,474.2857056,1,0.0,0.001059939024390244,0.10596,0.0,0.01758,50.47323608,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.40332,26.70000076,0.0,318.4942627,0.158188328,468.8934937,99.90000153,0,0
2021-12-23 03:55 +08:00,20.0,62.25333405,64.97766876,27.28766632,175.7466736,1.166666627,471.6666565,1,0.0,0.001059939024390244,0.10205,0.0,0.01562,50.47398758,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.400024,26.70000076,0.0,30.17763329,0.58667022,468.4936829,99.90000153,0,0
2021-12-23 04:00 +08:00,20.0,62.35333252,64.8789978,27.3220005,176.8766632,1.166666627,467.2000122,1,0.0,0.001059939024390244,0.10205,0.0,0.01758,55.8002243,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.299988,26.70000076,0.0,8.451077461,0.640786588,467.6971436,99.90000153,0,0
2021-12-23 04:05 +08:00,20.0,62.53792953,64.96689606,27.29517174,177.9413757,1.137930989,461.6896667,1,0.0,0.001059939024390244,0.00097,0.0,0.01758,55.79969025,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.099976,26.70000076,0.0,10.89716434,1.146475434,468.2936401,99.90000153,0,0
2021-12-23 04:10 +08:00,109.6333313,62.8133316,64.92099762,27.2966671,180.843338,1.333333373,461.3666687,1,0.0,0.001059939024390244,0.104005,0.0,0.01563,55.79916,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1001.903259,26.70000076,0.0,18.02392769,1.383521438,466.9040527,99.90000153,0,0
2021-12-23 04:15 +08:00,144.3999939,63.0233345,64.77766418,27.35233307,184.906662,1.066666722,461.2666626,1,0.0,0.001059939024390244,0.104005,0.0,0.01757,50.47363281,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1001.900024,26.70000076,0.0,91.1679306,0.665269732,467.100769,99.90000153,0,0
2021-12-23 04:20 +08:00,115.8000031,62.79333496,64.88666534,27.31399918,187.8133392,1.200000048,462.6333313,1,0.0,0.001059939024390244,0.101565,0.0,0.01758,50.47229767,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1001.900024,26.70000076,0.0,262.9515381,0.186245844,467.7036438,99.90000153,0,0
2021-12-23 04:25 +08:00,85.43333435,62.67666626,64.83066559,27.33633423,190.6966705,1.100000024,459.5666809,1,0.0,0.001059939024390244,0.101565,0.0,0.01563,55.80013657,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.099976,26.60163879,0.0,100.1264114,0.589999974,467.8937988,99.90000153,0,0
2021-12-23 04:30 +08:00,60.59999847,63.33666611,64.91766357,27.3029995,194.1266632,1.266666651,456.7333374,1,0.0,0.001059939024390244,0.06933333333333333,0.0,0.01757,55.79960251,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.099976,26.60000038,0.0,160.5739594,0.171627894,467.4972839,99.90000153,0,0
2021-12-23 04:35 +08:00,37.06666565,62.58000183,64.80233002,27.31999969,198.4366608,1.033333302,452.8666687,1,0.0,0.001059939024390244,0.06933333333333333,0.0,0.01758,44.51466751,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.200012,26.60000038,0.0,26.02974319,0.893056631,467.6940002,99.90000153,0,0
2021-12-23 04:40 +08:00,24.5,62.71071243,64.81607056,27.32214355,202.7392883,1.285714269,449.8571472,1,0.0,0.001059939024390244,0.06933333333333333,0.0,0.01563,50.47259521,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.200012,26.59837151,0.0,323.9142761,0.488207579,466.2945557,99.90000153,0,0
2021-12-23 04:45 +08:00,20.0,63.16333389,64.69566345,27.3453331,207.1833344,1.200000048,450.7666626,1,0.0,0.001059939024390244,0.06836,0.0,0.01758,55.71411896,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.299988,26.60000038,0.0,334.5682068,0.141778022,467.0877686,99.90000153,0,0
2021-12-23 04:50 +08:00,20.0,62.30333328,64.63066864,27.34700012,210.8099976,1.133333325,451.6000061,1,0.0,0.001059939024390244,0.06836,0.0,0.01757,55.71324539,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.400024,26.60000038,0.0,34.59346771,0.319999993,467.8840637,99.90000153,0,0
2021-12-23 04:55 +08:00,20.0,62.56666565,64.56933594,27.36499977,214.3166656,1.066666722,450.2000122,1,0.0,0.001059939024390244,0.06836,0.0,0.01563,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.599976,26.60000038,0.0,39.84857178,0.927217543,466.9105225,99.40323639,0,0
2021-12-23 05:00 +08:00,20.0,62.42413712,64.5506897,27.36172485,218.2241364,1.137930989,454.5172424,1,0.0,0.001059939024390244,0.106935,0.0,0.01758,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.599976,26.70000076,0.0,14.79049587,0.409999996,467.2979126,98.69999695,0,0
2021-12-23 05:05 +08:00,20.13333321,62.72333145,64.62200165,27.31900024,220.9233398,1.066666722,452.7666626,1,0.0,0.001059939024390244,0.106935,0.0,0.02539,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.700012,26.70000076,0.0,320.486084,0.268218398,469.0577087,97.90000153,0,0
2021-12-23 05:10 +08:00,20.20000076,62.11333466,64.52400208,27.30333328,224.4933319,1.033333302,450.3666687,1,0.0,0.001059939024390244,0.07063666666666667,0.0,0.02539,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.700012,26.70000076,0.0,183.8295288,0.223872468,469.0707397,98.09999847,0,0
2021-12-23 05:15 +08:00,21.13333321,61.97000122,64.01999664,27.3983326,230.6666718,1.233333349,452.5666809,1,0.0,0.001059939024390244,0.07063666666666667,0.0,0.02539,44.61000061,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.900024,26.70000076,0.0,107.4485703,0.642526984,468.2871399,98.40000153,0,0
2021-12-23 05:20 +08:00,92.73332977,62.28666687,63.75699997,27.50766754,233.3666687,1.166666627,453.7999878,1,0.0,0.001059939024390244,0.07063666666666667,0.0,0.02539,44.51317596,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.849976,26.60000038,0.0,41.59561539,0.884970844,468.467804,98.1999054,0,0
2021-12-23 05:25 +08:00,69.90000153,62.30333328,63.77199936,27.56766701,236.8166656,1.366666675,454.6666565,1,0.0,0.001059939024390244,0.07064,0.0,0.02539,50.47249603,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.799988,26.70000076,0.0,358.396759,0.781860709,467.1202698,97.50325775,0,0
2021-12-23 05:30 +08:00,35.29999924,62.47333145,63.61899948,27.61466599,239.3833313,1.233333349,462.3666687,1,0.0,0.001059939024390244,0.07064,0.0,0.02734,50.47434235,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.799988,26.70000076,0.0,9.963681221,0.202265248,468.5065918,96.90000153,0,0
2021-12-23 05:35 +08:00,21.5357151,61.35357285,64.10392761,27.43178558,240.4285736,1.357142806,463.8571472,1,0.0,0.001059939024390244,0.07064,0.0,0.02539,50.56008148,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.799988,26.70000076,0.0,70.96718597,0.699297488,467.3006287,97.30000305,0,0
2021-12-23 05:40 +08:00,22.79999924,62.25999832,63.97600174,27.46800041,243.0500031,1.200000048,461.8999939,1,0.0,0.001059939024390244,0.07226333333333333,0.0,0.0254,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1002.900024,26.70000076,0.0,36.89725494,0.619974017,467.3167114,97.70001984,0,0
2021-12-23 05:45 +08:00,21.10000038,62.15999985,63.3793335,27.65600014,247.4966736,1.200000048,466.2333374,1,0.0,0.001059939024390244,0.07226333333333333,0.0,0.02539,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1003.099976,26.70000076,0.0,277.8555908,0.101151228,467.6808777,97.69999695,0,0
2021-12-23 05:50 +08:00,20.0,61.85861969,63.12586212,27.73413849,250.6034546,1.172413826,468.1724243,1,0.0,0.001059939024390244,0.07226333333333333,0.0,0.02539,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1003.099976,26.70000076,0.0,227.7392426,0.152772993,451.38797,97.5,0,0
2021-12-23 05:55 +08:00,20.0,62.17333221,63.14333344,27.73566628,254.1233368,1.100000024,465.8333435,1,0.0,0.001059939024390244,0.10791,0.0,0.02539,44.51436615,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1003.099976,26.70000076,0.0,318.2955627,0.535950959,467.29422,97.80000305,0,0
2021-12-23 06:00 +08:00,20.0,61.89333344,62.96699905,27.76366615,256.6633301,1.166666627,466.6000061,1,0.0,0.001059939024390244,0.10791,0.0,0.02539,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1003.200012,26.69837379,0.0,251.5236969,0.319999993,467.2973328,98.29837799,0,0
2021-12-23 06:05 +08:00,20.0,62.03333282,63.06200027,27.73766708,257.6566772,1.200000048,469.7333374,1,0.0,0.001059939024390244,0.00098,0.0,0.01758,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1003.101563,26.70000076,0.0,30.90934181,0.051774878,467.8841858,98.29838562,0,0
2021-12-23 06:10 +08:00,20.0,62.15000153,63.03866577,27.72833252,259.1766663,1.233333349,474.2999878,1,0.0,0.001059939024390244,0.10742,0.0,0.01562,44.5140686,100.0,26.5,7.794878483,0.0,0.0,24.92654037,17,0.0,92.58751678,0.0,26.58356285,1003.101624,26.70000076,0.0,344.6747437,0.414548755,467.6939087,98.0,0,0
2021-12-23 06:15 +08:00,20.0,62.38999939,62.84433365,27.78833389,257.7366638,1.233333349,474.6333313,1,0.0,0.001059939024390244,0.10742,0.0,0.01758,44.51337433,100.0,26.5,7.794878483,0.0,0.0,24.77782059,17,0.0,92.58751678,0.0,26.58356285,1003.200012,26.60000038,0.0,56.39775467,0.741001904,467.4743958,98.0,0,0
2021-12-23 06:20 +08:00,20.13333321,61.76666641,62.9936676,27.72733307,257.5866699,1.166666627,474.3666687,1,0.0,0.001059939024390244,0.07259333333333333,0.0,0.01758,47.49350739,100.0,26.5,7.794878483,0.0,0.0,24.77782059,17,0.0,92.58751678,0.0,26.58356285,1003.349976,26.60000038,0.0,47.95316315,0.509977281,467.1941528,98.25000763,0,0
2021-12-23 06:25 +08:00,20.0,61.20000076,62.93999863,27.70642853,256.4356995,1.214285731,475.1428528,1,0.0,0.001059939024390244,0.07259333333333333,0.0,0.01562,50.47452164,100.0,26.5,7.794878483,0.0,0.0,24.77782059,17,0.0,92.58751678,0.0,26.58356285,1003.400024,26.5,0.0,49.98340225,0.98224932,467.3102112,98.5,0,0
2021-12-23 06:30 +08:00,20.0,61.90000153,62.95033264,27.67333412,254.8300018,1.233333349,474.5333252,1,0.0,0.001059939024390244,0.07259333333333333,0.0,0.01758,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.77782059,17,0.0,92.58751678,0.0,26.58356285,1003.400024,26.6000042,0.0,91.00045013,0.100010328,466.297821,98.59999847,0,0
2021-12-23 06:35 +08:00,20.0,61.90999985,63.027668,27.66233253,252.8999939,1.100000024,474.3999939,1,0.0,0.001059939024390244,0.07096333333333334,0.0,0.01758,55.79924774,100.0,26.5,7.794878483,0.0,0.0,24.77782059,17,0.0,92.58751678,0.0,26.58356285,1003.599976,26.60162163,0.0,65.00041962,0.219999999,468.0775452,98.5,0,0
2021-12-23 06:40 +08:00,20.0,62.18333435,63.04433441,27.66066742,210.6333313,1.133333325,474.2999878,1,0.0,0.001059939024390244,0.07096333333333334,0.0,0.01562,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92653847,17,0.0,92.58751678,0.0,26.58356285,1003.599976,26.70000076,0.0,296.390564,0.40003261,467.2973328,98.30000305,0,0
2021-12-23 06:45 +08:00,20.0,61.93103409,63.08620834,27.62827492,207.3551788,1.034482718,472.8620605,1,0.0,0.001059939024390244,0.07096333333333334,0.0,0.01758,50.55931473,100.0,26.5,7.794878483,0.0,0.0,24.92653847,17,0.0,92.58751678,0.0,26.58356285,1003.599976,26.70000076,0.0,338.1001282,0.455012441,468.0775757,98.5,0,0
2021-12-23 06:50 +08:00,20.0,61.99666595,63.21966553,27.59566689,204.5033264,1.133333325,476.6666565,1,0.0,0.001059939024390244,0.06966,0.0,0.01758,55.79969025,100.0,26.5,7.794878483,0.0,0.0,24.92653847,17,0.0,92.58751678,0.0,26.58356285,1003.698364,26.70000076,0.0,156.4748688,0.426903933,467.8938599,97.90000153,0,0
2021-12-23 06:55 +08:00,20.0,62.27666855,63.3769989,27.57500076,203.7599945,1.066666722,477.8999939,1,0.0,0.001059939024390244,0.06966,0.0,0.01562,50.47190094,100.0,26.5,7.794878483,0.0,0.0,24.92653847,17,0.0,92.58751678,0.0,26.58356285,1003.599976,26.70000076,0.0,64.93248749,0.487734795,467.6922913,97.90000153,0,0
2021-12-23 07:00 +08:00,20.0,62.22999954,63.83566666,27.42000008,200.2866669,1.533333302,478.1333313,1,0.0,0.001059939024390244,0.06966,0.0,0.01758,50.47319031,100.0,26.5,7.794878483,0.0,0.0,24.92653847,17,0.0,92.58751678,0.0,26.58356285,1003.400024,26.70000076,0.0,125.091629,0.58569169,467.5167847,98.59837341,0,0
2021-12-23 07:05 +08:00,20.0,62.7733345,63.95433426,27.36933327,195.656662,1.700000048,480.5333252,1,0.0,0.001059939024390244,0.10596,0.0,0.01758,44.51317596,100.0,26.5,7.794878483,0.0,0.0,24.92653847,17,0.0,92.58751678,0.0,26.58356285,1003.599976,26.70000076,2.983865023,74.1142807,0.54435277,466.9169312,98.40322876,0,0
2021-12-23 07:10 +08:00,21.60000038,62.39333344,64.0759964,27.34866714,191.6866608,1.833333373,484.4333191,1,0.0,0.001059939024390244,0.10596,0.0,0.01563,50.47299194,100.0,26.5,7.794878483,0.0,0.0,24.92653847,17,0.0,92.58751678,0.0,26.58356285,1003.599976,26.70000076,9.0,250.0945587,0.150026321,467.2940674,98.09999847,0,0
2021-12-23 07:15 +08:00,21.9285717,61.96785736,64.12892914,27.37964249,188.5857086,2.821428537,492.6428528,1,0.0,0.001059939024390244,0.07194,0.0,0.01757,44.51416779,100.0,26.5,7.794878483,0.0,0.0,24.92653847,17,0.0,92.58751678,0.0,26.58356285,1003.599976,26.70000076,14.0,77.845047,0.687403321,467.4875183,98.30000305,0,0
2021-12-23 07:20 +08:00,20.0,62.91666794,64.28866577,27.36266708,186.6900024,2.266666651,497.7999878,1,0.0,0.001059939024390244,0.07194,0.0,0.01758,46.18954849,100.0,26.5,7.794878483,0.0,0.0,25.07778358,17,0.0,92.58751678,0.0,26.63444328,1003.800049,26.70000076,22.00018692,151.5988922,0.384985954,463.2955017,98.95001984,0,0
2021-12-23 07:25 +08:00,20.0,62.63666534,64.00533295,27.47500038,187.4600067,2.433333397,504.8666687,1,0.0,0.001059939024390244,0.07194,0.0,0.01563,50.47319031,100.0,26.5,7.794878483,0.0,0.0,25.07778358,17,0.0,92.58751678,0.0,26.68531609,1003.900024,26.70000076,25.0,18.6098938,0.324893326,469.073761,99.20162964,0,0
2021-12-23 07:30 +08:00,20.0,62.60333252,64.15299988,27.4470005,187.0233307,2.533333302,506.1333313,1,0.0,0.001059939024390244,0.07226333333333333,0.0,0.01758,44.51317596,100.0,26.5,7.794878483,0.0,0.0,25.22655678,17,0.0,92.58751678,0.0,26.68531609,1003.900024,26.89999962,37.00045013,233.2814178,0.640010476,468.1294861,99.30000305,0,0
2021-12-23 07:35 +08:00,20.0,63.01724243,64.0737915,27.46241379,188.7344818,2.206896544,504.9310303,1,0.0,0.001059939024390244,0.07226333333333333,0.0,0.01757,44.51326752,100.0,26.5,7.794878483,0.0,0.0,25.22655678,17,0.0,92.58751678,0.0,26.68531609,1004.099976,26.89999962,51.95087051,141.4382782,0.316560894,467.8840332,99.99672699,0,0
2021-12-23 07:40 +08:00,20.0,63.3133316,64.06533051,27.44866753,191.156662,2.433333397,497.8999939,1,0.0,0.001059939024390244,0.07226333333333333,0.0,0.01563,55.79909515,100.0,26.5,7.794878483,0.0,0.0,25.22655678,17,0.0,92.58751678,0.0,26.68531609,1004.099976,26.79999924,63.96741104,225.6351776,0.217332572,466.733429,100.0,0,0
2021-12-23 07:45 +08:00,20.0,63.11000061,63.87200165,27.47900009,192.0633392,2.400000095,497.0333252,1,0.0,0.001059939024390244,0.07194,0.0,0.01758,55.80144119,100.0,26.5,7.794878483,0.0,0.0,25.07741737,17,0.0,92.58751678,0.0,26.68531609,1004.200012,26.80002403,78.0019989,277.3140259,0.310074985,467.4778748,100.0,0,0
2021-12-23 07:50 +08:00,20.0,62.98333359,63.75466537,27.48233414,193.4733276,2.666666746,492.1333313,1,0.0,0.001059939024390244,0.07194,0.0,0.01757,69.36663818,100.0,26.5,7.794878483,0.0,0.0,25.07741737,17,0.0,92.58751678,0.0,26.68531609,1004.400024,26.79999924,102.8378677,259.8216248,0.521945536,468.08078,100.0,0,0
2021-12-23 07:55 +08:00,20.0,63.04666519,63.80366516,27.46133423,193.1833344,2.666666746,490.1666565,1,0.0,0.001059939024390244,0.07194,0.0,0.01563,69.36683655,100.0,26.5,7.794878483,0.0,0.0,24.92737007,17,0.0,92.58751678,0.0,26.68531609,1004.400024,27.0,124.0001526,314.4988098,0.759993494,469.0965881,100.0,0,0
2021-12-23 08:00 +08:00,103.6666641,62.65333176,63.61700058,27.53766632,189.6833344,2.333333254,490.9666748,1,0.0,0.001059939024390244,0.10254,0.0,0.01758,76.97119904,100.0,26.5,7.794878483,0.0,0.0,24.92737007,17,0.0,92.58751678,0.0,26.68531609,1004.400024,27.0,150.8696442,297.6967468,0.230488837,471.2924194,99.99510956,0,0
2021-12-23 08:05 +08:00,167.7931061,62.54827499,63.55862045,27.5603447,186.1965485,2.482758522,490.1724243,1,0.0,0.001059939024390244,0.10254,1.282650078,0.13672,1145.640503,100.0,26.5,64.11877441,54.2768364,31.35389709,19.00086212,17,85.89614105,85.90090942,113.7382355,25.22644806,1004.398438,27.10000038,177.0,313.2666931,1.369827032,473.6817322,100.0,0,0
2021-12-23 08:10 +08:00,86.68965149,61.75172424,63.65206909,27.47793198,183.2551727,2.586206913,483.2069092,1,0.0,0.001059939024390244,0.07226666666666666,1.898998296,0.13476,1206.555908,100.0,26.5,49.19084167,42.84422302,32.08650208,16.47755814,17,87.81022644,93.63639832,120.1588058,18.75091934,1004.5,27.10000038,189.000351,334.0983582,0.910028458,475.2809753,100.0,0,0
2021-12-23 08:15 +08:00,29.93333244,62.83000183,64.09166718,27.31966591,179.6999969,2.799999952,480.2333374,1,0.0,0.001059939024390244,0.07226666666666666,1.748097772,0.13672,1184.97876,100.0,26.5,48.63014984,43.24532318,32.314785,16.81737709,17,88.986763,95.1897583,120.1588058,18.88104439,1004.5,27.10162354,223.9513092,292.895874,1.42588079,476.6771545,98.9081192,0,0
2021-12-23 08:20 +08:00,21.03333282,62.90999985,64.26833344,27.28266716,178.3000031,2.966666698,477.7000122,1,0.0,0.001059939024390244,0.07226666666666666,2.155413843,0.13477,1186.677368,100.0,26.5,49.10769272,43.00283813,32.41282654,16.82641602,17,87.7962265,95.19779205,120.1588058,18.98549271,1004.599976,27.20000267,159.9999237,278.7997742,1.109997869,478.71875,97.80000305,0,0
2021-12-23 08:25 +08:00,20.10000038,62.74000168,64.48266602,27.22599983,177.1499939,2.799999952,476.0333252,1,0.0,0.001059939024390244,0.06868333333333333,1.940287958,0.13672,1220.828369,100.0,26.5,49.08858871,42.98149109,32.56171417,16.97464752,17,88.06638336,95.19779205,120.1588058,18.86445045,1004.699707,27.4990139,149.0361786,248.4999847,0.79105252,479.8821716,97.80000305,0,0
2021-12-23 08:30 +08:00,20.17241287,62.74827576,64.66344452,27.15034485,178.8586273,2.793103456,476.0,1,0.0,0.001059939024390244,0.06868333333333333,1.768332472,0.13476,1202.519775,100.0,26.5,50.18361282,44.03959274,32.56232834,16.97525978,17,88.91519165,95.19779205,120.1588058,18.96448135,1004.900085,27.5,128.9981384,326.9840088,0.599944055,477.0997009,98.00007629,0,0
2021-12-23 08:35 +08:00,20.66666603,62.80666733,64.2603302,27.32466698,183.3800049,3.066666603,478.9666748,1,0.0,0.001059939024390244,0.06868333333333333,1.731408715,0.13672,1215.168945,100.0,26.5,52.61568832,46.51087952,32.56232834,16.97009468,17,88.11446381,95.19779205,120.1588058,19.09355354,1005.200012,27.39999962,109.0325546,281.5844421,0.577488005,476.0904541,97.00325775,0,0
2021-12-23 08:40 +08:00,21.36666679,63.05333328,63.8219986,27.47933388,187.4166718,2.933333397,484.6333313,1,0.0,0.001059939024390244,0.10059,1.203786634,0.13477,840.3233032,53.97122574,26.5,48.57792282,42.57062531,31.40885925,16.82838821,17,76.89014435,95.19779205,120.1588058,18.73348045,1005.200073,27.59997368,132.0026703,328.2866821,0.849837482,475.0844421,95.70001984,0,0
2021-12-23 08:45 +08:00,20.73333359,63.13666534,63.60699844,27.5340004,189.0766602,2.599999905,483.6666565,1,0.064941,0.001059939024390244,0.10059,0.34466728,0.13671,244.3752441,13.29694366,26.5,47.07690048,40.45590591,29.19123459,16.82838821,17,68.64512634,95.19779205,122.1844177,18.83436203,1005.5,27.40162659,156.0325623,259.4025269,0.737813652,473.0917358,94.50814056,0,0
2021-12-23 08:50 +08:00,20.39999962,63.07666779,63.527668,27.52033424,191.2400055,2.666666746,476.5333252,1,0.000122,0.022135555555555558,0.06803333333333333,0.224056839,0.13477,181.9789429,9.786325455,26.5,46.57611465,40.438797,29.06947517,16.97946358,17,64.68244934,95.19779205,120.1794662,18.83436203,1005.5,27.29999924,127.9991989,312.4986877,1.079976082,473.3304749,93.49993896,0,0
2021-12-23 08:55 +08:00,21.16666603,63.02999878,63.57600021,27.46366692,191.7299957,2.833333254,471.1000061,1,0.0,0.022135555555555558,0.06803333333333333,0.244399254,0.13672,188.0968018,8.704050064,26.5,45.60024643,39.33837128,28.95147705,16.97946358,17,66.62718964,95.19779205,120.1794662,18.83436203,1005.700012,27.10000038,96.06530762,254.5090179,0.915714681,473.0917053,93.99673462,0,0
