timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-23 09:00 +08:00,20.6428566,62.31071472,63.32785797,27.52714348,191.2607117,2.642857075,467.8928528,1,0.0,0.022135555555555558,0.06803333333333333,0.228740285,0.13476,183.526886,8.704050064,26.5,44.77238083,38.33469772,28.95147705,16.97946358,17,67.09660339,95.19779205,120.1794662,18.83436203,1005.900024,27.10000038,77.0486908,263.6091309,1.14464426,471.4923706,94.90000153,0,0
2021-12-23 09:05 +08:00,20.0,63.09000015,63.20833206,27.5593338,196.2733307,2.299999952,463.1333313,1,0.0,0.022135555555555558,0.06868333333333333,0.292203231,0.125,282.0214539,17.05425072,26.5,46.1482048,40.43828964,29.16677666,16.97946358,17,68.57923126,95.19779205,120.1794662,18.83436203,1005.799988,27.0,80.0,288.7809448,1.832657933,471.4858398,95.69672394,0,0
2021-12-23 09:10 +08:00,20.0,63.0633316,63.26133347,27.54266739,191.75,2.299999952,460.0666809,1,0.0,0.022135555555555558,0.06868333333333333,0.434688852,0.125,330.9655762,21.16881752,26.5,48.07839203,42.72845459,29.5477581,17.1286068,17,71.45658112,95.19779205,120.1794662,18.93567848,1005.799988,26.79999924,80.99991608,311.401001,0.790041625,469.9094849,97.0,1,1
2021-12-23 09:15 +08:00,20.0,62.95000076,63.31233215,27.52899933,185.0533295,2.366666555,457.0,1,0.0,0.022135555555555558,0.06868333333333333,0.347765631,0.125,328.3896179,21.16881752,26.5,47.26456451,41.60606766,29.5477581,16.98007965,17,69.23993683,95.19779205,120.1794662,18.82936478,1005.900024,26.79999924,72.04859161,265.4433594,0.879999995,471.0569153,97.40000153,1,1
2021-12-23 09:20 +08:00,20.0,62.91724014,63.25413895,27.5362072,174.0448303,2.137931108,453.758606,1,0.0,0.022135555555555558,0.10205,0.3690038,0.125,330.0993042,21.16881752,26.5,45.37565994,38.86725616,29.38958168,16.98007965,17,71.69125366,95.19779205,120.1794662,18.7300396,1006.099243,26.79999924,52.03620148,268.7640991,0.631230831,469.6285706,98.6960144,1,1
2021-12-23 09:25 +08:00,20.0,63.08333206,63.22499847,27.53666687,164.0533295,2.233333349,454.3666687,3,0.0,0.022135555555555558,0.10205,0.398864767,0.125,331.8173523,21.16881752,26.5,44.62654114,38.53030014,29.42530251,16.98007965,17,70.00036621,95.19779205,120.1794662,18.7300396,1006.099976,26.59998131,66.00219727,280.7753296,0.599913955,468.8999634,100.0,1,2
2021-12-23 09:30 +08:00,20.0,62.97999954,63.88100052,27.30433273,152.4133301,2.233333349,456.8333435,1,0.0,0.022135555555555558,0.06673333333333333,0.410772397,0.12696,333.0784302,21.16881752,26.5,46.65744781,40.56820679,29.42530251,17.12914085,17,70.98921204,95.19779205,120.1794662,18.84319305,1006.001099,26.5,124.8156357,281.0545044,0.475314111,468.6902466,100.0,1,2
2021-12-23 09:35 +08:00,20.0,62.72000122,64.47000122,27.09900093,142.8666687,2.400000095,457.2999878,3,0.0,0.00097,0.06673333333333333,0.394981325,0.125,319.6539612,21.16881752,26.5,48.23740768,42.77965546,29.42530251,16.98052979,17,71.44380951,95.19779205,120.1794662,18.83608818,1006.099976,26.50163269,166.9020386,290.2155151,0.961673081,470.4499817,100.0,1,1
2021-12-23 09:40 +08:00,20.0,62.80666733,64.70033264,27.04266739,136.1533356,2.333333254,456.2999878,1,0.0,0.06706,0.06673333333333333,0.361830747,0.125,318.7681885,21.16881752,26.5,46.17241669,39.58249664,29.42530251,16.82905388,17,72.7487793,95.19779205,120.1794662,18.70915031,1005.900024,26.59998131,172.0001984,149.2093353,0.50999999,470.8796387,99.19983673,1,3
2021-12-23 09:45 +08:00,20.06666756,63.09000015,64.6886673,27.0510006,132.5366669,2.299999952,462.3999939,3,0.0,0.06706,0.06836,0.531389825,0.125,486.1479492,31.80662346,26.5,46.1622467,39.56583786,29.79084587,16.97774315,17,73.62457275,95.19779205,120.1794662,18.81052399,1005.900024,26.70000076,176.0,117.8791962,0.308203995,471.2954712,97.0,1,3
2021-12-23 09:50 +08:00,20.0714283,62.40357208,64.64928436,27.06607056,128.4678497,2.25,463.0,1,0.0,0.06706,0.06836,0.536094127,0.125,460.4329224,30.74466705,26.5,46.94275665,40.61994171,30.0141716,16.97774315,17,71.60890198,95.19779205,120.1794662,18.81052399,1005.900024,26.89999962,160.9983978,266.1031494,0.759893358,472.5048523,95.99989319,1,2
2021-12-23 09:55 +08:00,20.0,63.81999969,64.84432983,27.01866722,126.5366669,2.166666746,459.6333313,2,0.0,0.0517575,0.06836,0.347495053,0.125,337.7301025,21.16004181,26.5,47.71641922,41.61487961,29.68174744,16.97774315,17,70.88577271,95.19779205,120.1794662,18.81052399,1005.898376,27.0,142.0325317,291.9901733,0.659674764,473.0982361,93.80813599,1,2
2021-12-23 10:00 +08:00,20.0,63.61000061,64.90633392,27.00233269,123.7666702,2.433333397,455.8999939,1,0.0,0.0517575,0.100585,0.284500689,0.125,237.3881531,13.15092182,26.5,43.65500641,38.0037384,29.08213997,16.82649803,17,69.29030609,95.19779205,120.1794662,18.68297577,1005.799988,27.10000038,150.9513092,290.6857605,0.629999995,472.3050232,93.40000153,1,3
2021-12-23 10:05 +08:00,20.0,63.25333405,64.82433319,27.00799942,121.0333328,2.200000048,453.3666687,1,0.0,0.0517575,0.100585,0.347096351,0.11718,311.5845642,19.73382187,26.5,43.65500641,38.0037384,29.08213997,16.97690773,17,70.53923035,95.19779205,120.1794662,18.78536415,1005.799988,27.10000038,170.0000305,322.098053,0.720007002,472.8851929,92.00000763,1,3
2021-12-23 10:10 +08:00,20.0,63.00999832,64.97799683,26.96033287,118.6200027,2.133333445,451.4333191,1,0.0,0.0517575,0.06673,0.352991322,0.11915,315.2103577,20.51324463,26.5,44.2936821,38.0038414,29.58573914,16.97690773,17,70.09844208,95.19779205,120.1794662,18.78536415,1005.799988,27.20000076,178.9998932,310.6018066,0.389994979,473.891449,91.40000916,1,3
2021-12-23 10:15 +08:00,20.0,63.90689468,65.09516907,26.91241455,118.7344818,2.034482718,451.2069092,1,0.0,0.100095,0.06673,0.300964078,0.11718,323.1456299,20.51324463,26.5,44.60392761,39.02763748,29.58573914,16.97690773,17,70.64980316,95.19779205,120.1794662,18.78536415,1005.799988,27.5,173.0,265.9509277,0.609903514,474.7894897,90.79986572,1,4
2021-12-23 10:20 +08:00,20.0,64.36333466,65.22433472,26.90866661,118.3833313,2.133333445,446.6000061,2,0.0,0.100095,0.06673,0.363875814,0.11719,308.8460999,20.51324463,26.5,43.91903305,37.93396378,29.58573914,16.97690773,17,69.87301636,95.19779205,120.1794662,18.78536415,1005.799988,27.59999847,177.0,282.2001648,0.639991701,474.0912781,89.59999847,1,4
2021-12-23 10:25 +08:00,20.03333282,64.26333618,65.27700043,26.91166687,116.8899994,2.066666603,445.6000061,1,0.0,0.00098,0.06673333333333333,0.218929965,0.11719,203.9835052,10.90461063,26.5,42.98228836,36.85533905,29.09878922,16.97690773,17,69.2012558,95.19779205,120.1794662,18.78536415,1005.799988,27.60000038,166.9996033,56.31339264,0.589954674,475.2875061,89.40000153,1,4
2021-12-23 10:30 +08:00,24.53333282,64.20666504,65.25700378,26.93166733,115.2666702,2.166666746,444.2000122,2,0.0,0.10205,0.06673333333333333,0.262919565,0.11914,237.3318939,12.92046833,26.5,42.97687531,36.85533905,29.09473038,16.97690773,17,69.62785339,95.19779205,120.1794662,18.78536415,1005.698425,27.60161591,149.0808258,311.6221924,0.456465602,474.526886,88.39514923,1,3
2021-12-23 10:35 +08:00,33.06666565,64.36000061,66.35633087,26.92566681,113.9933319,2.133333445,445.8999939,1,0.0,0.10205,0.06673333333333333,0.194043748,0.11719,198.2314758,10.22689152,26.5,42.05809402,35.72687531,29.09473038,16.97690773,17,68.0546875,95.19779205,120.1794662,18.78536415,1005.700012,27.70000076,122.9998322,287.0966492,0.610024989,475.4835815,87.39997101,1,4
2021-12-23 10:40 +08:00,32.9642868,63.31785583,68.04357147,26.98464203,112.8892822,2.142857075,447.7142944,2,0.0,0.100585,0.06705666666666667,0.206346683,0.11718,189.5958862,8.794851303,26.5,42.22306061,36.76111603,29.09473038,16.97690773,17,64.77423859,95.19779205,120.1794662,18.8889904,1005.601624,27.89674759,116.9837341,319.5194397,0.231626242,475.8872375,87.0,1,4
2021-12-23 10:45 +08:00,20.0,64.20999908,68.82800293,27.13100052,111.5566635,2.466666698,453.3666687,2,0.0,0.100585,0.06705666666666667,0.169891744,0.11719,185.062027,8.794851303,26.5,42.22306061,36.76111603,29.09473038,16.97690773,17,67.7266922,95.19779205,120.1794662,18.8889904,1005.599915,27.79999924,116.0002518,311.2901306,0.330177516,476.2806702,86.40005493,1,4
2021-12-23 10:50 +08:00,20.0,63.98666763,69.48867035,27.30133247,109.4933319,3.700000048,459.3333435,1,0.0,0.10303,0.06705666666666667,0.20322486,0.11914,183.5273895,8.794851303,26.5,41.52820587,35.75797653,29.09473038,16.97690773,17,68.8960495,95.19779205,120.1794662,18.8889904,1005.301636,27.79999924,114.0,306.5579224,0.829397559,473.9304199,86.80979156,1,4
2021-12-23 10:55 +08:00,20.0,63.34999847,70.3789978,27.33466721,108.3533325,3.900000095,458.8666687,2,0.0,0.10303,0.049805,0.17321832,0.11719,181.978363,8.794851303,26.5,41.12439728,34.72446823,29.09473038,16.97690773,17,67.70016479,95.19779205,120.1794662,18.8889904,1005.400024,27.5,116.0004272,280.8947754,1.029931188,474.2879639,85.4000473,1,7
2021-12-23 11:00 +08:00,20.0,63.74333191,71.01533508,27.35766602,107.6333313,4.466666698,452.8333435,4,0.0,0.06673,0.049805,0.159189416,0.11719,178.9924469,8.794851303,26.5,40.63098907,34.70746994,29.31631851,16.97690773,17,68.91912842,95.19779205,120.1794662,18.8889904,1005.299988,27.39999962,122.0,287.6260071,0.560481429,473.291626,87.08361816,1,6
2021-12-23 11:05 +08:00,20.0,63.43103409,71.76586151,27.40999985,120.9379272,4.551723957,451.9655151,5,0.0,0.06673,0.10059,0.200449127,0.12304,181.9777985,8.794851303,26.5,40.63098907,34.70746994,29.15540695,16.97690773,17,69.61092377,95.19779205,120.1794662,18.8889904,1005.400024,27.39998436,127.0001526,265.8106384,0.820049405,475.637146,88.30000305,1,6
2021-12-23 11:10 +08:00,20.0,63.68000031,72.04599762,27.53300095,146.7299957,4.900000095,462.0,2,0.0,0.06673,0.10254,0.157658257,0.1211,178.8411407,8.794851303,26.5,42.3496666,36.84300995,29.15540695,17.12625313,17,67.13732147,95.19779205,120.1794662,18.8889904,1005.400024,27.29999924,138.0001831,297.5974731,0.979917645,472.7017212,88.90000153,1,6
2021-12-23 11:15 +08:00,20.76666641,63.4066658,72.21766663,27.58866692,146.8300018,5.066666603,467.5333252,3,0.0,0.10303,0.10254,0.196875096,0.12304,181.9780731,8.794851303,26.5,44.19235611,37.97208405,29.15540695,16.96934509,17,69.04098511,95.19779205,120.1794662,18.99853706,1005.299988,27.39999962,147.0002594,250.2019653,0.610007346,473.8815002,88.99996185,1,6
2021-12-23 11:20 +08:00,23.29999924,63.12666702,72.65833282,27.69133377,146.1399994,5.333333492,476.9333191,2,0.0,0.10303,0.06770666666666666,0.178996883,0.12305,181.9772949,8.794851303,26.5,42.85825348,36.884758,29.15540695,16.96673965,17,70.19843292,95.19779205,120.1794662,18.76081657,1005.400024,27.50001144,161.0001221,300.1993103,1.299920797,473.0917664,87.90006256,1,6
2021-12-23 11:25 +08:00,25.33333397,62.59999847,72.92033386,27.73166656,144.843338,5.666666508,485.0,2,0.0,0.10156,0.06770666666666666,0.192669884,0.12109,180.4163055,8.794851303,26.5,41.89356613,35.8636055,29.15543556,16.96673965,17,68.7701416,95.19779205,120.1794662,18.76081657,1005.400024,27.5,168.000473,321.6874084,0.370128274,473.6912537,87.89993286,1,6
2021-12-23 11:30 +08:00,43.40000153,62.08000183,72.64700317,27.78100014,144.9733276,5.400000095,487.6000061,4,0.0,0.10156,0.06770666666666666,0.166922876,0.12305,181.9780273,8.794851303,26.5,43.99379349,38.24508286,29.27429008,17.11994171,17,69.84781647,95.19779205,120.1794662,18.98376274,1005.400024,27.60000038,171.0,290.1483459,0.887628257,475.0908203,87.50325775,1,6
2021-12-23 11:35 +08:00,24.0714283,61.2142868,72.51750183,27.81999969,145.1999969,5.535714149,493.8214417,1,0.0,0.00098,0.101075,0.189015805,0.12305,180.4163055,8.794851303,26.5,44.93865967,39.23958206,29.27429008,17.11994171,17,69.33998871,95.19779205,120.1794662,18.87943459,1005.400024,27.60000038,168.0161591,310.1920166,0.466950327,474.297699,87.60323334,1,6
2021-12-23 11:40 +08:00,20.0,62.07666779,72.55233002,27.85566711,145.7599945,5.266666889,500.0666809,3,0.0,0.101075,0.101075,0.162364294,0.12109,181.9782257,8.794851303,26.5,44.93865967,39.23958206,29.27429008,16.97349167,17,69.39659119,95.19779205,120.1794662,18.87770844,1005.398987,27.70000076,155.0409698,5.95029068,0.379692703,475.0810852,87.00511932,1,6
2021-12-23 11:45 +08:00,20.0,62.30333328,72.62566376,27.87833405,145.0099945,5.833333492,509.6333313,2,0.0,0.101075,0.06705666666666667,0.2055929,0.12305,185.0622406,8.794851303,26.5,44.30049133,38.21697998,29.27429008,16.97106171,17,68.89498138,95.19779205,120.1794662,18.87770844,1005.299988,27.99837875,140.048645,205.7778015,0.169837877,475.2907715,85.80324554,1,6
2021-12-23 11:50 +08:00,20.0,62.04000092,72.8710022,27.85733414,142.1533356,6.333333492,517.1333618,4,0.0,0.10156,0.06705666666666667,0.209518796,0.12305,180.4167175,8.794851303,26.5,42.99895096,37.19973755,29.25645638,16.97106171,17,69.94534302,95.19779205,120.1794662,18.87770844,1005.299988,28.00000191,124.9999542,348.5932312,0.320003331,474.3012085,86.09999084,1,4
2021-12-23 11:55 +08:00,20.58620644,62.12068939,73.19827271,27.82827568,142.0827637,6.517241478,522.6896362,3,0.0,0.10156,0.06705666666666667,0.169853201,0.12109,181.9771576,8.794851303,26.5,41.99999237,36.13421249,29.03066635,16.97106171,17,69.19621277,95.19779205,120.1794662,18.77606201,1005.299988,28.20000076,120.9999084,331.876709,0.179997265,475.6906128,85.0999527,1,4
2021-12-23 12:00 +08:00,23.53333282,62.08666611,73.24233246,27.87033272,141.8399963,5.966666698,525.4333496,3,0.0,0.100585,0.10205,0.21312816,0.12305,177.3021698,8.794851303,26.5,43.85509109,38.25265121,29.03066635,17.11990929,17,69.58546448,95.19779205,120.1794662,18.97840309,1005.10321,28.20000076,120.0,80.25403595,0.219999999,476.8726501,84.59999847,1,4
2021-12-23 12:05 +08:00,29.83333397,62.22333145,73.2009964,27.9260006,141.9766693,5.966666698,526.9000244,3,0.0,0.100585,0.10205,0.175357882,0.11523,181.9780273,8.794851303,26.5,44.02167511,38.26621628,29.03066635,17.11990929,17,67.36662292,95.19779205,120.1794662,18.87646294,1005.099976,28.19998741,124.0003967,65.60064697,0.290089995,475.2907715,85.09994507,1,4
2021-12-23 12:10 +08:00,31.5,61.99000168,73.48300171,27.91500092,142.2799988,5.900000095,527.5333252,1,0.0,0.00098,0.10205,0.233484286,0.11524,181.9783936,8.794851303,26.5,44.02163696,38.26596069,29.03066635,16.97128677,17,69.17060089,95.19779205,120.1794662,18.87646294,1005.0,28.10000038,135.0009308,329.8801575,0.319969684,477.8894958,84.79993439,1,6
2021-12-23 12:15 +08:00,38.76666641,61.65000153,73.63632965,27.92200089,142.4466705,5.333333492,532.5999756,2,0.0,0.104005,0.10205,0.193800843,0.11523,180.4165192,8.794851303,26.5,42.37918091,36.09519958,29.03066635,16.97128677,17,68.87028503,95.19779205,120.1794662,18.8764534,1005.0,28.0,169.0005035,62.00471878,0.849963069,476.4902344,84.90005493,1,4
2021-12-23 12:20 +08:00,41.70000076,61.85333252,73.67199707,27.9640007,141.8566742,5.366666794,535.7666626,3,0.0,0.104005,0.06868666666666666,0.230312872,0.11523,183.5278931,8.794851303,26.5,41.73928833,36.25883865,29.03066635,17.12359238,17,67.64258575,95.19779205,120.1794662,18.77494621,1004.799988,28.20000076,206.0008392,6.322820187,0.52998662,477.2898254,84.99991608,1,3
2021-12-23 12:25 +08:00,33.0357132,61.0892868,73.79964447,27.97285652,142.9642792,5.464285851,538.5,2,0.0,0.101075,0.06868666666666666,0.189395939,0.11524,186.5859222,8.794851303,26.5,44.13014221,38.32305145,29.03066635,17.12359238,17,65.4116745,95.19779205,120.1794662,18.89831734,1004.799988,28.5,224.0000305,13.41057301,0.300004691,478.2895508,83.79999542,1,4
2021-12-23 12:30 +08:00,20.0,61.5233345,74.05466461,27.95999908,142.9433289,5.366666794,537.666687,1,0.0,0.101075,0.06868666666666666,0.202389718,0.11523,181.978241,8.794851303,26.5,44.774086,38.32305145,29.03066635,16.97340393,17,67.09107208,95.19779205,120.1794662,18.89831734,1004.799988,28.60001373,234.0001373,0.709954202,0.869928062,479.6889343,81.19999695,1,4
2021-12-23 12:35 +08:00,20.0,61.95999908,73.94433594,28.03566742,142.0566711,4.733333111,542.4333496,1,0.0,0.06770666666666666,0.101075,0.234511689,0.11524,252.3583374,15.59515285,26.5,43.65242767,37.3262291,29.31403732,16.97340393,17,69.07096863,95.19779205,120.1794662,18.79666519,1004.599976,28.89999962,244.0,57.69935608,0.469993711,479.6889648,81.0,1,4
2021-12-23 12:40 +08:00,20.0,62.01333237,74.05599976,28.06733322,141.9733276,5.633333206,546.333313,1,0.0,0.06770666666666666,0.101075,0.306508654,0.11523,270.7525635,15.53297424,26.5,44.2992897,38.33871841,29.25419235,16.97340393,17,69.72251892,95.19779205,120.1794662,18.90330505,1004.599976,28.99883652,255.9534302,56.88965607,0.371164382,481.4880676,79.70581818,1,3
2021-12-23 12:45 +08:00,20.36666679,61.83666611,74.27133179,28.08300018,142.2533264,5.633333206,549.5666504,3,0.0,0.06770666666666666,0.06868333333333333,0.454528795,0.11524,415.862915,27.50613022,26.5,44.78611755,39.38693237,29.74505806,16.97340393,17,74.04830933,95.19779205,120.1794662,18.90330505,1004.599976,28.90000725,289.0002441,52.50642014,0.409977555,482.0878906,78.29997253,1,5
2021-12-23 12:50 +08:00,21.89655113,61.96551895,74.42931366,28.07379341,142.3586273,5.965517044,542.3448486,3,0.0,0.101075,0.06868333333333333,0.507754541,0.11523,462.984375,28.08675957,26.5,44.78611755,39.38693237,29.95072365,16.97340393,17,71.10127258,95.19779205,120.1794662,18.90330505,1004.400024,29.10000038,308.0003357,357.9897461,0.78003329,483.2872009,77.0,1,6
2021-12-23 12:55 +08:00,23.39999962,61.74666595,74.54166412,28.08833313,142.1733398,5.599999905,538.666687,2,0.0,0.101075,0.06868333333333333,0.455944225,0.11523,422.9430847,28.08675957,26.5,45.10083389,39.38693237,29.95072365,16.97340393,17,70.60316467,95.19779205,120.1794662,18.90330505,1004.400024,29.39672852,317.9672852,346.6805115,0.681656301,483.8806152,76.70326996,1,6
2021-12-23 13:00 +08:00,24.86666679,61.80333328,74.87599945,28.06999969,142.3099976,5.466666698,539.333313,3,0.0,0.101565,0.101075,0.456728547,0.11524,447.9701233,28.08675957,26.5,45.10083389,39.38693237,29.73337364,16.97340393,17,71.42152405,95.19779205,120.1794662,18.90330505,1004.301636,29.59837151,333.9348145,246.1878967,0.502667308,484.45755,75.81466675,1,6
2021-12-23 13:05 +08:00,26.36666679,61.74000168,75.01899719,28.07799911,142.1900024,5.333333492,541.2666626,1,0.0,0.101565,0.101075,0.734217723,0.125,647.0219116,41.66116714,26.5,45.10083389,39.38693237,30.21728897,16.97340393,17,76.27346802,95.19779205,120.1794662,18.90330505,1004.400024,30.0,353.0002441,140.1953278,0.549946368,486.8581543,74.0,1,6
2021-12-23 13:10 +08:00,27.0,61.52000046,75.15499878,28.08399963,130.293335,5.633333206,541.1333618,4,0.0,0.10107,0.06705666666666667,0.871141951,0.125,751.7174072,47.12789536,26.5,46.53851318,40.40367508,30.81949997,17.12244225,17,78.84587097,95.19779205,120.1794662,18.90330505,1004.400024,30.15000153,357.000061,318.1489868,0.359997511,488.0853577,71.94999695,1,6
2021-12-23 13:15 +08:00,27.2857151,61.125,75.48750305,28.04785728,103.2249985,5.464285851,538.8928833,1,0.0,0.10107,0.06705666666666667,0.70711276,0.12695,656.5557861,40.58893585,26.5,44.45098877,38.13588333,30.5897789,16.81573296,17,75.65075684,95.19779205,120.1794662,18.79594994,1004.299988,30.29999924,354.9998474,304.692688,0.539965034,488.4851685,69.79990387,1,6
2021-12-23 13:20 +08:00,20.0,62.11333466,75.83333588,28.00566673,103.2133331,5.199999809,534.2333374,2,0.0,0.10059,0.06705666666666667,0.355367552,0.125,399.1471252,25.64250755,26.5,40.99893951,34.70965958,29.56839943,16.81573296,17,71.70262146,95.19779205,120.029808,18.69204521,1004.299988,30.49997711,341.9992981,331.686554,0.810000002,491.0834351,68.50004578,1,6
2021-12-23 13:25 +08:00,20.06666756,62.48333359,76.16666412,27.95466614,134.3533325,5.566666603,536.1333618,3,0.0,0.10059,0.101075,0.587764081,0.125,453.6237183,28.13908005,26.5,42.87896347,37.073349,29.56839943,17.12091064,17,72.40444946,95.19779205,120.029808,18.92405319,1004.200012,30.39999199,330.0,88.40138245,0.909993887,488.0853882,69.50001526,1,6
2021-12-23 13:30 +08:00,20.83333397,62.02999878,76.29599762,27.99433327,147.2033386,5.199999809,540.0,3,0.0,0.06673,0.101075,0.488860632,0.125,540.7275391,33.97844696,26.5,44.79356003,38.95580673,29.84467888,17.06676483,17,72.81238556,95.19779205,120.029808,18.99951553,1004.137512,30.08749199,330.625,147.5263824,0.647493899,488.4488831,70.06251526,1,7
2021-12-23 13:35 +08:00,23.26666641,61.75333405,76.49066925,27.99866676,147.1999969,5.5,538.2999878,7,0.0,0.06673,0.05176,0.659677369,0.125,604.9354858,37.9493866,26.5,45.99853516,39.92976379,30.19001961,16.99908447,17,73.79217529,95.19779205,120.029808,18.95261002,1004.099976,30.00000954,337.0002136,102.302002,0.600017965,488.9032288,71.09996796,1,6
2021-12-23 13:40 +08:00,27.41379356,61.92413712,76.53414154,28.03862,147.0827637,5.517241478,538.3793335,2,0.0,0.06673,0.05176,0.675381873,0.125,622.3707275,40.31723022,26.5,45.9598732,39.91704941,30.2997303,16.97201538,17,76.5745697,95.19779205,120.029808,18.93385124,1003.900024,30.29999924,348.0004883,220.9026337,0.56000036,489.0516052,71.1000061,1,8
2021-12-23 13:45 +08:00,32.90000153,61.79333496,76.61333466,28.04966736,147.0633392,5.5,534.7999878,5,0.0,0.104005,0.10351,0.698471064,0.12696,617.003418,39.5284729,26.5,44.80070496,38.80160522,30.25636482,16.97201538,17,74.43188477,95.19779205,120.029808,18.93385124,1003.799988,30.29999924,362.9672852,177.6929016,0.333926499,489.4888,71.39836884,1,9
2021-12-23 13:50 +08:00,36.86666489,61.81666565,76.71133423,28.07333374,147.1166687,5.366666794,536.8666382,3,0.0,0.104005,0.15039,0.641860101,0.125,623.6194458,40.64994049,26.5,43.89543533,37.26498413,30.25636482,16.97201538,17,75.81313324,95.19779205,120.029808,18.93385124,1003.599976,30.99998283,392.0006714,141.591568,0.99999249,490.8842163,68.20009613,1,9
2021-12-23 13:55 +08:00,36.43333435,61.99666595,76.75733185,28.11033249,147.1066742,5.400000095,535.0999756,3,0.0,0.100585,0.04981,0.796167181,0.125,627.9160156,40.64994049,26.5,43.89545059,38.27557755,30.25636482,16.97201538,17,75.4372406,95.19779205,120.029808,18.93385124,1003.400024,30.79999924,397.0003052,100.2009659,0.839993477,492.2835083,67.99996185,1,9
2021-12-23 14:00 +08:00,40.20000076,61.62333298,77.06466675,28.08166695,111.6399994,5.533333302,532.2333374,2,0.0,0.100585,0.10254,0.567443384,0.125,630.6157227,40.64994049,26.5,44.36289597,38.24562073,30.25636482,16.97201538,17,73.98639679,95.19779205,120.029808,18.93385124,1003.299988,30.80162811,419.9674072,213.9649963,0.246029198,490.3139038,67.59999847,1,8
2021-12-23 14:05 +08:00,45.76666641,61.77666855,77.31466675,28.05133247,104.543335,5.800000191,531.4666748,3,0.0,0.1001,0.10254,0.736012843,0.13476,620.2089844,40.64994049,26.5,43.16891861,37.32155609,30.24131393,17.12367439,17,76.0904007,95.19779205,120.029808,18.83276367,1003.200012,31.15001106,444.0004578,202.4230194,0.630017996,491.5019531,66.74996948,1,8
2021-12-23 14:10 +08:00,21.3571434,61.43928528,77.64749908,27.99714279,104.5749969,5.107142925,533.5357056,2,0.0,0.1001,0.102535,0.66132247,0.13477,628.3674927,40.64994049,26.5,46.63328934,40.78225327,30.27907181,17.12598419,17,76.64022827,95.19779205,120.029808,19.04910278,1003.099976,31.49999619,464.0000305,106.3997116,1.159999967,494.482605,64.49999237,1,8
2021-12-23 14:15 +08:00,20.0,61.91333389,77.90499878,27.96566582,104.543335,5.333333492,530.2333374,4,0.0,0.103515,0.102535,0.542817016,0.13476,613.7849731,40.64994049,26.5,45.79297638,39.76329041,30.27907181,16.97681236,17,72.25479889,95.19779205,120.029808,18.93445396,1003.099976,31.20003128,466.9998474,261.7969971,0.239983514,493.6832275,65.79997253,1,8
2021-12-23 14:20 +08:00,20.03333282,62.02000046,77.96600342,27.98233414,104.5666656,5.400000095,530.7000122,4,0.0,0.103515,0.10254,0.687998926,0.13477,626.1118774,40.64994049,26.5,45.94330978,39.76340103,30.50871468,16.97681236,17,74.78524017,95.19779205,120.2536087,18.93445396,1002.900024,31.70004463,455.9995728,288.6459351,0.419952363,493.6833496,63.89976501,1,8
2021-12-23 14:25 +08:00,20.89999962,61.83333206,78.26000214,27.9343338,104.5633316,5.333333492,531.3666382,3,0.0,0.06673,0.10254,0.701455201,0.13476,628.8178711,40.64994049,26.5,45.29132843,38.58904648,30.50871468,16.82809258,17,75.96350098,95.19779205,120.2536087,18.93444443,1002.900024,31.79999924,445.9996643,119.2167892,0.869937658,495.4820862,61.60004807,1,8
2021-12-23 14:30 +08:00,21.96666718,61.95666504,78.41799927,27.94499969,104.5500031,5.599999905,527.9333496,4,0.0,0.06673,0.1001,0.475108911,0.13672,622.0286865,40.64994049,26.5,42.34215927,36.51852036,30.50871468,16.82810783,17,75.86357117,95.19779205,120.2536087,18.82430077,1002.799988,31.89999962,441.0002136,268.8098145,0.470097929,495.2823181,61.5,1,8
2021-12-23 14:35 +08:00,23.65517235,62.02069092,78.60103607,27.92896461,104.5379333,5.517241478,526.0,2,0.0,0.06673,0.1001,0.655307921,0.13477,622.9387817,40.64994049,26.5,42.32437134,36.61112595,30.50871468,16.9774189,17,73.98351288,95.19779205,120.2536087,18.92856026,1002.599976,31.30000496,434.0002747,177.2000885,0.250021309,495.2822571,64.79999542,1,8
2021-12-23 14:40 +08:00,28.20000076,62.33666611,78.79266357,27.90433311,104.5533371,5.433333397,524.833313,3,0.0,0.10205,0.00097,0.555468609,0.13476,623.8433228,40.64994049,26.5,45.79986191,39.94513702,30.32195473,17.13235664,17,74.61210632,95.19779205,120.2536087,19.03598595,1002.599976,31.60001183,438.9996643,242.2985382,0.370005429,494.6571045,63.49994659,1,9
2021-12-23 14:45 +08:00,33.33333206,62.24666595,78.91733551,27.89133263,104.5500031,5.699999809,525.9333496,3,0.0,0.10205,0.10303,0.694589205,0.13477,620.6638184,40.64994049,26.5,43.74837112,37.60060883,30.32195473,16.83046722,17,76.09552765,95.19779205,120.2536087,18.81324005,1002.400024,31.79999924,425.0115051,294.7326965,0.550000012,494.308075,62.30919647,1,9
2021-12-23 14:50 +08:00,37.70000076,62.27999878,79.02466583,27.8939991,104.5533371,5.466666698,527.5,5,0.0,0.06738333333333334,0.10303,0.678174393,0.13476,609.6203003,41.70001221,26.5,44.88995361,38.60935974,30.53032303,17.13209534,17,75.93565369,95.19779205,120.2536087,18.9382019,1002.400024,31.59993553,406.9982605,224.1013489,1.319878817,493.895813,65.10075378,1,8
2021-12-23 14:55 +08:00,37.56666565,62.42333221,79.29366302,27.85233307,104.496666,5.099999905,526.3666382,4,0.0,0.06738333333333334,0.100585,0.598947537,0.13477,608.2303467,41.40890121,26.5,48.21569443,43.16278839,30.53377151,17.28712845,17,78.44509125,95.19779205,120.2536087,19.04376221,1002.299988,30.39998055,388.9999084,174.2032166,1.040095925,493.0830994,75.40013885,1,7
2021-12-23 15:00 +08:00,26.6785717,61.39642715,79.29821777,27.88500023,104.5571442,5.321428776,525.5357056,2,0.0,0.06738333333333334,0.100585,0.910231336,0.13477,628.4035034,41.40890121,26.5,49.52743149,43.16278839,30.74391747,17.13022995,17,78.11386871,95.19779205,120.2536087,19.04476738,1002.299988,29.99838257,376.0646667,181.8501282,1.202910185,490.5166931,76.63880157,1,7
2021-12-23 15:05 +08:00,20.46666718,62.15000153,79.25,27.93966675,104.4899979,5.633333206,525.2000122,4,0.200928,0.0505375,0.100585,0.443802765,0.13476,365.8901672,25.43811989,26.5,49.20041656,43.16264343,29.9947319,16.97846603,17,71.10127258,95.19779205,120.2536087,19.04475212,1002.099976,30.40001297,358.9989319,241.3926086,1.439834833,488.4851379,75.1002121,1,8
2021-12-23 15:10 +08:00,22.66666603,62.08000183,79.40599823,27.91666603,104.4433365,5.566666603,523.833313,3,0.0,0.0505375,0.100585,0.250870382,0.13477,214.7945557,12.51447392,26.5,46.10999298,40.90777969,29.52305794,16.98086166,17,71.1262207,95.19779205,120.2536087,18.81103325,1002.099976,30.54997826,333.499176,138.5988617,1.305027723,489.6585693,75.55011749,1,8
2021-12-23 15:15 +08:00,25.66666603,62.24333191,79.51933289,27.90800095,104.5333328,5.533333302,523.1333618,5,0.0,0.0505375,0.1001,0.249356973,0.13476,228.8301697,12.51447392,26.5,49.46296692,44.16142273,29.94211197,17.13205338,17,75.96047974,95.19779205,120.2536087,18.92974281,1001.900024,30.5,313.9997253,143.1999054,0.660209656,489.682251,76.1998291,1,9
2021-12-23 15:20 +08:00,30.29999924,62.11999893,79.63600159,27.91300011,104.5500031,5.199999809,518.0666504,2,0.0,0.0505375,0.1001,0.356307407,0.13477,354.0987244,23.274683,26.5,49.78993988,44.17512512,31.37739372,16.97825813,17,80.78768921,95.19779205,118.1632156,19.02950859,1001.900024,30.40000916,301.0000916,331.2817078,0.189999998,488.9078674,77.5,1,8
2021-12-23 15:25 +08:00,30.17241287,62.12758636,79.6872406,27.91551781,104.5413818,5.482758522,515.9655151,3,0.0,0.051025,0.100585,0.443223255,0.13476,379.5773621,24.3035717,26.5,49.61876297,42.61026764,31.25088501,16.82511139,17,81.72782898,95.19779205,120.0929947,18.92261696,1001.900024,30.5,298.0004578,132.1047211,0.54023087,488.4853516,77.29984283,1,8
2021-12-23 15:30 +08:00,35.86666489,62.18999863,79.75466919,27.91200066,104.5366669,5.566666603,513.9000244,5,0.0,0.051025,0.100585,0.881435494,0.13477,642.6224976,40.64606094,26.5,45.93924713,40.52619553,30.93774796,16.98943901,17,79.3221283,95.19779205,118.1794662,18.82299423,1001.900024,30.49999428,306.0,115.4002838,1.909989953,487.4856873,76.5,1,9
2021-12-23 15:35 +08:00,38.09999847,62.18333435,79.89066315,27.9046669,104.5166702,5.800000191,511.8666687,1,0.0,0.051025,0.10205,0.77697762,0.13281,768.9453735,49.05778885,26.5,50.30609512,44.69358826,32.11431503,17.13437271,17,86.72821045,95.19779205,120.2861786,19.08458519,1001.700012,29.89999962,306.9997864,150.9897919,0.860116899,485.7022705,78.60019684,1,9
2021-12-23 15:40 +08:00,39.70000076,62.11000061,79.85766602,27.93400002,104.5100021,5.366666794,512.1333618,3,0.0,0.051025,0.10205,0.942611153,0.13477,757.8214722,49.05770111,26.5,51.0082016,45.19478607,32.39964294,17.13437271,17,89.40570068,95.19779205,120.3072968,19.08458519,1001.599976,30.0,308.999939,145.5972137,1.090007067,484.8857727,79.80002594,1,8
2021-12-23 15:45 +08:00,43.03333282,62.15000153,79.9916687,27.92300034,97.67666626,5.666666508,508.4333191,5,0.0,0.06738333333333334,0.1001,0.908523417,0.13476,728.8878174,45.89696121,26.5,51.850914,45.70053101,32.78598404,16.98288345,17,89.82447052,95.19779205,120.3069,18.98477364,1001.599976,30.20000076,308.0002136,89.32411194,1.800165892,484.8870544,79.49971771,1,9
2021-12-23 15:50 +08:00,34.5,61.47499847,80.11643219,27.91178513,104.6357117,6.535714149,504.9642944,3,0.0,0.06738333333333334,0.1001,0.884598781,0.13477,728.107666,45.89701843,26.5,50.2365799,43.43082047,32.44563675,16.98288345,17,89.8254776,95.19779205,120.2895432,18.98477364,1001.700012,29.89999962,312.0000916,110.9006653,1.799973488,486.8963013,80.3000412,1,9
2021-12-23 15:55 +08:00,20.10000038,61.80666733,80.22100067,27.90633392,104.5100021,6.199999809,504.2333374,1,0.0,0.06738333333333334,0.100585,0.701966117,0.13476,607.7600708,38.95238876,26.5,48.43592453,42.37232208,31.62401581,16.981493,17,83.13208771,95.19779205,120.2895432,18.85873413,1001.700012,29.89998055,313.0,110.7130661,1.839928031,485.0866394,80.3000412,1,8
2021-12-23 16:00 +08:00,21.60000038,62.03333282,80.34533691,27.86833382,104.5066681,5.933333397,502.0666809,3,0.0,0.0505375,0.100585,0.68612168,0.13477,625.9487305,38.95238876,26.5,48.58813095,42.37232208,32.012146,16.981493,17,86.14233398,95.19779205,120.2895432,18.85873413,1001.700012,29.59838486,308.0646667,109.8416748,1.483555913,486.2764282,81.49838257,1,7
2021-12-23 16:05 +08:00,25.46666718,62.04999924,80.35866547,27.87466621,104.5100021,5.666666508,500.3999939,3,0.0,0.0505375,0.00097,0.669181609,0.14453,628.3652344,38.95238876,26.5,49.83192444,44.37137604,32.48225403,16.981493,17,89.89902496,95.19779205,120.2895432,18.95990562,1001.700012,29.60000038,301.0,148.1048279,1.219907045,485.886261,80.3000946,1,7
2021-12-23 16:10 +08:00,27.10000038,61.89666748,80.39600372,27.87633324,104.5199966,6.033333302,497.1666565,3,0.0,0.0505375,0.10059,0.72430939,0.14453,621.1174316,40.02568054,26.5,50.5680809,44.15043259,32.69794083,16.83486938,17,88.55382538,95.19779205,120.2895432,18.95990562,1001.700012,29.6999855,288.9995422,120.7979965,2.190038919,486.076355,79.70007324,1,7
2021-12-23 16:15 +08:00,31.73333359,62.39666748,80.3793335,27.9109993,104.503334,5.766666889,494.5,3,0.0,0.0505375,0.10059,0.499270887,0.14453,421.9385071,26.06123734,26.5,48.44535446,41.9965477,31.41172218,16.9863472,17,81.80340576,95.19779205,120.2895432,18.83841324,1001.700012,29.70000076,279.9999084,133.299469,0.700003982,485.286499,81.40000153,1,6
2021-12-23 16:20 +08:00,33.65517426,62.37931061,80.42965698,27.90275955,101.0448303,5.517241478,495.1034546,1,0.0,0.05078,0.100095,0.337381883,0.14454,309.7618713,19.67829514,26.5,47.63695526,41.9965477,31.02605438,16.9863472,17,81.49002075,95.19779205,120.2895432,18.83841324,1001.700012,29.39998436,264.9995422,197.9001007,2.019902706,486.8495789,81.80020142,1,6
2021-12-23 16:25 +08:00,34.66666794,62.23666763,80.50233459,27.90999985,104.5666656,5.5,492.9333191,3,0.0,0.05078,0.100095,0.341464548,0.14453,319.6537781,19.67829514,26.5,50.94104004,44.234375,31.23640442,16.97894859,17,78.26950836,95.19779205,120.2895432,19.05291176,1001.700012,29.0,256.0000305,109.2016373,0.460036039,484.2869263,85.39998627,1,7
2021-12-23 16:30 +08:00,38.23333359,61.61999893,80.48566437,27.93566704,104.543335,5.766666889,490.7000122,3,0.0,0.05078,0.10205,0.365307326,0.14453,320.5394897,19.67829514,26.5,48.16314697,42.15720367,31.23640442,16.97894859,17,80.24952698,95.19779205,120.2895432,18.82593536,1001.700012,28.79999924,250.0,209.0,1.340114594,483.6868896,83.90000153,1,7
2021-12-23 16:35 +08:00,41.0,62.19333267,80.69499969,27.88533401,104.5199966,5.5,486.9666748,5,0.0,0.05078,0.10205,0.369449563,0.14258,325.7910156,19.67829514,26.5,47.84047699,42.15720367,31.08096123,16.97894859,17,80.30010223,95.19779205,120.3121719,18.82593536,1001.599976,28.79999924,245.9997406,176.6077881,0.7003811,481.6881409,83.69989014,1,7
2021-12-23 16:40 +08:00,39.65517426,61.89310455,80.76482391,27.87620735,104.5172424,5.586206913,486.1034546,3,0.0,0.06706,0.06803333333333333,0.396383053,0.14453,375.3374939,23.566782,26.5,47.99937439,42.15720367,31.32784843,16.97894859,17,82.8061142,95.19779205,120.3119354,18.82593536,1001.599976,28.80001068,242.9998779,235.3977051,1.210106015,482.2877808,83.39995575,1,7
2021-12-23 16:45 +08:00,20.0,61.47241211,80.8755188,27.87103462,7.265517235,5.310344696,486.1379395,3,0.0,0.06706,0.06803333333333333,0.615370955,0.14453,620.0786743,39.63857269,26.5,51.47118378,45.51275635,32.18941498,17.12807274,17,87.94461823,95.19779205,120.2697296,19.07529449,1001.599976,28.80002594,234.9994659,117.7106018,1.570002675,481.2884216,84.29984283,1,6
2021-12-23 16:50 +08:00,20.0,61.93999863,81.11399841,27.84300041,0.0,5.233333111,486.1000061,3,0.0,0.06706,0.06803333333333333,0.900326736,0.14453,793.9381714,50.94885635,26.5,51.47122192,45.51284409,33.1157608,17.13009071,17,94.43528748,95.19779205,120.2697296,18.96417618,1001.599976,29.09999275,227.9998322,153.506485,1.909899354,481.4881287,82.90002441,1,7
2021-12-23 16:55 +08:00,20.03333282,62.00333405,81.57133484,27.74333382,0.0,5.233333111,481.5,3,0.0,0.06673,0.10303,0.776130245,0.14453,762.2907715,48.68952942,26.5,51.94760513,45.57839966,32.9554863,16.97990608,17,88.1581955,95.19779205,120.2697296,18.96417618,1001.599976,28.89997864,219.0,181.7995911,1.300424099,480.6886597,84.49991608,1,7
2021-12-23 17:00 +08:00,20.53333282,62.36000061,81.55400085,27.74799919,0.0,4.966666698,475.2333374,3,0.0,0.06673,0.10303,0.681900323,0.14453,553.1469727,36.18916321,26.5,49.08272552,43.37584305,32.34092331,16.82932091,17,85.33854675,95.19779205,120.2697296,18.86086082,1001.698364,28.9983654,212.0326843,240.2989044,0.830653727,481.2981567,83.91634369,1,6
2021-12-23 17:05 +08:00,21.43333244,62.0233345,81.62866974,27.72500038,0.0,5.166666508,470.2666626,4,0.0,0.06673,0.06836,0.629638595,0.14063,608.225708,38.84184265,26.5,48.60441971,42.33824539,32.30893326,16.97914505,17,86.53553772,95.19779205,120.2697296,18.86086082,1001.700012,29.19994545,205.0,152.1113281,1.270206928,483.0619202,83.20005035,1,6
2021-12-23 17:10 +08:00,22.10344887,61.96896362,81.76379395,27.69482803,0.0,4.965517044,468.0344849,4,0.0,0.051025,0.06836,0.771987061,0.14062,609.1546021,38.84184265,26.5,49.0491066,43.43191528,32.30893326,16.97914505,17,86.5154953,95.19779205,120.2697296,18.96523857,1001.700012,28.70000076,194.9999847,207.900238,1.230007768,480.6885681,85.09999847,1,7
2021-12-23 17:15 +08:00,22.60000038,62.10333252,81.95666504,27.6566658,0.0,4.699999809,465.0666809,4,0.0,0.051025,0.06836,0.545258868,0.14063,615.6108398,38.84184265,26.5,50.5850563,44.45584106,32.308918,16.97914505,17,87.31742096,95.19779205,120.2697296,18.96523857,1001.599976,28.70000076,184.9997406,203.4013062,1.219934702,482.0879211,84.69994354,1,7
2021-12-23 17:20 +08:00,22.56666756,61.77999878,82.06466675,27.63033295,0.0,5.133333206,462.2333374,4,0.0,0.051025,0.101075,0.654513405,0.14062,614.2409668,38.84184265,26.5,49.79548264,43.36688232,32.19710159,16.97914505,17,88.16932678,95.19779205,120.2697296,18.96523857,1001.599915,28.70000076,174.9993439,195.4060516,0.840030253,481.0882874,83.90000153,1,7
2021-12-23 17:25 +08:00,24.13333321,62.06000137,82.05999756,27.63299942,0.0,5.066666603,460.2666626,3,0.0,0.051025,0.101075,0.624568932,0.14063,531.2178345,33.66680527,26.5,48.83395767,42.34815979,31.8641777,16.97914505,17,87.86593628,95.19779205,120.2697296,18.85985756,1001.599976,28.60000801,162.9998322,196.6955414,0.769983351,481.4881592,84.70000458,1,7
2021-12-23 17:30 +08:00,22.93333244,61.98333359,82.15499878,27.61066628,0.0,5.166666508,459.2333374,4,0.0,0.0505375,0.10107,0.622016039,0.14062,545.4146729,34.88333511,26.5,47.99916458,42.3311615,31.85864258,16.97914505,17,85.16189575,95.19779205,120.2697296,18.85985756,1001.599976,28.40001869,142.9992065,154.5968018,1.890145898,479.4888916,85.0,1,6
2021-12-23 17:35 +08:00,20.8214283,61.21785736,82.3139267,27.57642937,0.0,4.642857075,456.6785583,2,0.0,0.0505375,0.10107,0.532585482,0.14063,443.5233459,28.69662666,26.5,47.5039978,41.25623322,31.49701881,16.97914505,17,80.17437744,95.19779205,120.2697296,18.85985756,1001.599976,28.5,119.9997482,136.3983459,1.790030837,477.8897095,84.79997253,1,5
2021-12-23 17:40 +08:00,20.0,62.27999878,82.40699768,27.55366707,0.0,5.233333111,458.0333252,5,0.0,0.0505375,0.101565,0.290800633,0.14062,274.9037781,16.1550312,26.5,46.50241852,40.23054123,30.59288788,16.97914505,17,73.62347412,95.19779205,120.2697296,18.85985756,1001.799988,28.5,101.9999695,169.7001343,0.879998028,478.0945129,84.30000305,1,6
2021-12-23 17:45 +08:00,20.0,62.06666565,82.41100311,27.55599976,0.0,5.099999905,455.5,4,0.0,0.0505375,0.101565,0.229475859,0.14063,188.0976715,9.260397911,26.5,45.66387177,39.19350052,29.85406876,16.97914505,17,72.75525665,95.19779205,120.2697296,18.85984039,1001.900024,28.59998512,89.99954987,218.0792999,1.109852672,478.4892578,83.10010529,1,5
2021-12-23 17:50 +08:00,20.16666603,62.40999985,82.33666992,27.57933426,0.0,4.966666698,452.7999878,4,0.0,0.0505375,0.06901,0.186521023,0.14062,181.9781799,8.186946869,26.5,44.84986877,39.19350052,29.48311806,16.97914505,17,70.70519257,95.19779205,120.2697296,18.74957085,1001.900024,28.39999962,80.99990082,168.6983643,1.159955025,477.6995239,83.5,1,4
2021-12-23 17:55 +08:00,21.20000076,62.28666687,82.30999756,27.58499908,0.0,5.0,453.0333252,4,0.0,0.0505375,0.06901,0.228083333,0.14063,183.525528,8.186946869,26.5,45.15514755,39.22761917,29.36195755,17.12910461,17,70.59976196,95.19779205,120.2697296,18.74959373,1001.900024,28.50002098,72.99978638,205.8053436,0.430084407,476.290741,83.40000153,1,4
2021-12-23 18:00 +08:00,22.39999962,61.97999954,82.46233368,27.56066704,0.0,4.800000191,450.9333191,4,0.0,0.0505375,0.06901,0.222592974,0.14062,180.4167786,8.186946869,26.5,48.29351044,42.53551102,29.14307594,17.12910461,17,69.81401062,95.19779205,120.2697296,18.9651947,1001.900024,28.60000038,65.99980164,120.0056229,1.039971948,477.506073,82.40001678,1,2
2021-12-23 18:05 +08:00,24.37931061,62.25517273,82.41620636,27.57137871,0.0,5.13793087,450.3103333,3,0.0,0.0505375,0.10254,0.209642193,0.07031,178.8414764,8.186946869,26.5,45.69693756,39.37506866,29.14307594,16.97353363,17,71.0255661,95.19779205,120.2697296,18.74084473,1001.900024,28.29999924,56.99980164,200.2032318,1.449890137,476.2905579,83.3000412,1,2
2021-12-23 18:10 +08:00,24.26666641,62.0933342,82.50733185,27.55633354,0.0,4.666666508,450.2999878,3,0.0,0.06738333333333334,0.10254,0.19836971,0.07032,180.417038,8.186946869,26.5,44.73031616,38.37913895,29.14307594,16.97353363,17,67.29176331,95.19779205,120.2697296,18.74084473,1001.900024,28.29999924,49.9997673,148.8950958,1.529881001,476.4900818,83.90000153,1,2
2021-12-23 18:15 +08:00,26.06666756,62.07666779,82.6103363,27.53733253,0.0,5.099999905,445.6000061,6,0.0,0.06738333333333334,0.06836,0.351621585,0.07031,181.9777679,8.186946869,26.5,42.13155365,36.08122253,26.94819832,16.8249321,17,54.98516846,95.19779205,122.5533295,18.74084473,1001.900024,28.29999924,45.99991608,136.5056458,0.850014985,476.2903748,83.30000305,1,3
2021-12-23 18:20 +08:00,27.06666756,62.04000092,82.6269989,27.54333305,0.0,4.866666794,445.3999939,3,0.0,0.06738333333333334,0.06836,0.349879475,0.07031,177.2529907,8.186946869,26.5,40.49803925,34.61700439,26.94819832,16.97388077,17,55.58670807,95.19779205,120.5701447,18.8440094,1002.099976,28.39999962,42.0,187.9794312,0.200094998,475.2907104,83.40000153,1,4
2021-12-23 18:25 +08:00,24.75,61.53928757,82.67428589,27.53678513,0.0,4.785714149,446.0,1,0.0,0.06836,0.06836,0.258184465,0.07031,188.0971527,8.186946869,26.5,40.65664291,34.61700439,26.94819832,16.97388077,17,57.14195633,95.19779205,120.5701447,18.8440094,1002.200012,28.29999924,38.99990082,197.4876404,0.589964986,476.072113,82.90002441,1,4
2021-12-23 18:30 +08:00,20.10000038,62.14666748,82.78833008,27.51300049,0.0,4.733333111,446.3999939,1,0.0,0.06836,0.101075,0.290742474,0.07032,188.0962372,8.186946869,26.5,40.96768951,35.61179733,26.94819832,16.97388077,17,57.76672363,95.19779205,120.5701447,18.84403419,1002.200073,28.29999924,32.99974823,231.6963043,0.38003248,475.290863,83.10005188,1,4
2021-12-23 18:35 +08:00,20.33333397,62.45333481,82.80266571,27.52099991,0.0,4.766666889,444.6000061,5,0.0,0.06836,0.101075,0.122476645,0.06836,183.5010071,8.186946869,26.5,7.726536274,0.0,26.94819832,21.69527054,17,55.69936752,95.19779205,120.5701447,20.41301346,1002.299988,28.39998627,27.99973297,249.6885834,0.620000005,474.6910706,83.20001221,1,4
2021-12-23 18:40 +08:00,21.96666718,62.21666718,82.75533295,27.53233337,0.0,4.800000191,443.3666687,1,0.0,0.06738333333333334,0.06673,0.0,0.07031,188.0970306,8.186946869,26.5,7.726536274,0.0,27.10939217,23.6443634,17,56.13798141,95.19779205,120.5701447,24.1566658,1002.200012,28.29999924,21.99998283,269.7991333,0.120008096,474.2912292,83.80000305,1,4
2021-12-23 18:45 +08:00,24.63333321,62.11999893,82.76799774,27.53300095,0.0,4.833333492,441.8666687,1,0.0,0.06738333333333334,0.06673,0.0,0.07031,90.60051727,99.78049469,26.5,7.726536274,0.0,0.08899162,23.6443634,17,0.0,95.19779205,0.0,24.41266632,1002.400024,28.29999924,17.99970055,100.1040878,0.769893646,474.4911194,83.40000153,1,4
2021-12-23 18:50 +08:00,28.76666641,62.35333252,82.74933624,27.54366684,0.0,4.866666794,440.8333435,2,0.0,0.06738333333333334,0.06673,0.0,0.07031,77.09856415,99.78049469,26.5,7.726536274,0.0,0.08899162,23.34285736,17,0.0,95.19779205,0.0,24.06195259,1002.400024,28.29999924,12.99979973,95.48932648,0.629958034,475.6789856,83.19999695,0,0
2021-12-23 18:55 +08:00,32.65517426,62.04137802,82.76345062,27.54241371,0.0,4.655172348,440.7241516,2,0.0,0.06835666666666666,0.10205,0.0,0.07032,93.67028046,99.78049469,26.5,7.726536274,0.0,0.08899162,23.19403648,17,0.0,95.19779205,0.0,23.85648346,1002.299988,28.29999924,7.999933243,115.7012711,1.139976025,474.2912292,83.30003357,1,1
2021-12-23 19:00 +08:00,33.90000153,62.07666779,82.84733582,27.5253334,0.0,4.833333492,438.3666687,2,0.0,0.06835666666666666,0.10205,0.0,0.07031,93.67128754,99.78049469,26.5,7.726536274,0.0,0.08899162,23.19403648,17,0.0,95.19779205,0.0,23.74767303,1002.099976,28.0,3.013435841,159.8938446,0.467121035,473.2948914,85.29463196,1,2
2021-12-23 19:05 +08:00,35.43333435,62.32666779,82.90699768,27.52166748,0.0,4.800000191,437.1000061,1,0.0,0.06835666666666666,0.06836,0.0,0.02148,89.01072693,99.78049469,26.5,7.726536274,0.0,0.08899162,23.0451622,17,0.0,95.19779205,0.0,23.74767303,1002.200012,27.89999962,0.999850214,117.403923,0.180000007,473.4914551,85.89997101,1,4
2021-12-23 19:10 +08:00,38.43333435,62.42666626,82.88733673,27.53633308,0.0,4.933333397,435.0666809,2,0.0,0.05127,0.06836,0.0,0.02149,87.42093658,99.78049469,26.5,7.726536274,0.0,0.08899162,23.0451622,17,0.0,95.19779205,0.0,23.74767303,1002.200012,28.0,0.0,100.2974548,0.349995494,473.6870422,85.69999695,1,5
2021-12-23 19:15 +08:00,41.2142868,61.52500153,82.82357025,27.55428505,0.0,4.714285851,434.25,1,0.0,0.05127,0.06836,0.0,0.02148,80.68510437,99.78049469,26.5,7.726536274,0.0,0.08899162,23.0451622,17,0.0,95.19779205,0.0,23.84844208,1002.400024,28.0,0.0,304.1006775,0.150008932,471.8922424,85.80000305,1,5
2021-12-23 19:20 +08:00,20.0,62.16333389,83.10233307,27.48900032,0.0,5.033333302,431.2666626,2,0.0,0.10352,0.101565,0.0,0.01953,77.09751129,99.78049469,26.5,7.726536274,0.0,0.08899162,23.19404602,17,0.0,95.19779205,0.0,23.94922829,1002.599976,28.0,0.0,101.7951813,0.190020934,472.691925,85.29998779,1,5
2021-12-23 19:25 +08:00,20.0,62.08000183,83.09333038,27.49966621,0.0,4.5,430.9333191,2,0.0,0.103025,0.101565,0.0,0.02149,81.77873993,99.78049469,26.5,7.726536274,0.0,0.08899162,23.19404602,17,0.0,95.19779205,0.0,23.94922829,1002.599976,28.10000038,0.000183099,17.21263504,0.349963367,471.1919556,84.80000305,1,5
2021-12-23 19:30 +08:00,20.06666756,62.07333374,83.12633514,27.49866676,0.0,4.633333206,429.2000122,2,0.0,0.103025,0.100585,0.0,0.02148,77.09880066,99.78049469,26.5,7.726536274,0.0,0.08899162,23.19404602,17,0.0,95.19779205,0.0,24.05031395,1002.700012,28.10000038,0.0,105.5852127,0.41003263,472.8921204,85.60004425,1,5
2021-12-23 19:35 +08:00,20.16666603,62.08000183,83.11367035,27.50266647,0.0,5.033333302,429.3333435,3,0.0,0.10303,0.100585,0.0,0.02149,73.33316803,99.78049469,26.5,7.726536274,0.0,0.08899162,23.19405746,17,0.0,95.19779205,0.0,24.05032158,1002.700012,28.10000038,0.0,270.0956116,0.369977564,472.6919556,85.80001831,1,5
2021-12-23 19:40 +08:00,20.63333321,62.11666489,83.14099884,27.50833321,0.0,4.866666794,429.6333313,1,0.0,0.10303,0.00097,0.0,0.02148,69.86254883,99.78049469,26.5,7.726536274,0.0,0.08899162,23.34307289,17,0.0,95.19779205,0.0,24.15087509,1002.700012,28.0,0.0,121.5028229,0.55999738,472.8917847,86.5,1,5
2021-12-23 19:45 +08:00,21.63333321,62.11999893,83.13666534,27.51866722,0.0,4.833333492,426.5,1,0.0,0.103025,0.10254,0.0,0.02149,72.34207916,99.78049469,26.5,7.726536274,0.0,0.08899162,23.34307289,17,0.0,95.19779205,0.0,24.23419952,1002.899536,27.89999962,0.0,112.757431,0.253846586,473.3713989,86.60102081,1,5
2021-12-23 19:50 +08:00,21.41379356,62.4758606,83.20103455,27.51931,0.0,4.793103218,426.0,2,0.0,0.103025,0.10254,0.0,0.01953,69.36702728,99.78049469,26.5,7.726536274,0.0,0.08899162,23.34307289,17,0.0,95.19779205,0.0,24.25506973,1002.900024,27.89999962,0.0,217.5976563,0.459996015,472.0977783,86.65000153,1,5
2021-12-23 19:55 +08:00,22.26666641,62.1866684,83.29333496,27.50566673,0.0,4.933333397,430.2333374,2,0.0,0.10205,0.103515,0.0,0.02148,73.33384705,99.78049469,26.5,7.726536274,0.0,0.08899162,23.49176979,17,0.0,95.19779205,0.0,24.25506973,1003.099976,27.79999924,0.0,57.49657822,0.49000001,472.8919678,87.19999695,1,5
2021-12-23 20:00 +08:00,23.10000038,62.19666672,83.16300201,27.53700066,0.0,4.566666603,429.4666748,3,0.0,0.10205,0.103515,0.0,0.02149,78.23517609,99.78049469,26.5,7.726536274,0.0,0.08899162,23.49176979,17,0.0,95.19779205,0.0,24.35459518,1003.099976,27.79999924,0.0,190.6736755,0.190146908,471.1183777,87.80014038,1,5
2021-12-23 20:05 +08:00,23.66666603,62.47999954,83.1926651,27.53199959,0.0,4.833333492,429.3999939,1,0.0,0.10254,0.100585,0.0,0.02148,73.33457947,99.78049469,26.5,7.726536274,0.0,0.08899162,23.49176979,17,0.0,95.19779205,0.0,24.35459518,1003.200012,27.79998016,0.0,300.1751404,0.449981004,472.0920715,89.20000458,1,5
