timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-12-23 20:10 +08:00,20.75,61.3392868,83.33321381,27.50642776,0.0,4.678571224,427.6785583,1,0.0,0.10254,0.100585,0.0,0.02148,80.6839447,99.78049469,26.5,7.726536274,0.0,0.08899162,23.49176979,17,0.0,95.19779205,0.0,24.35461235,1003.099976,27.60000038,0.0,292.0699158,0.440034986,470.0931702,89.5,1,5
2021-12-23 20:15 +08:00,20.0,62.16666794,83.43399811,27.49433327,0.0,4.833333492,426.1000061,1,0.200073,0.101075,0.101075,0.0,0.02149,84.12013245,99.78049469,26.5,7.726536274,0.0,0.08899162,23.49176979,17,0.0,95.19779205,0.0,24.45402145,1003.200012,27.50000381,0.0,101.4036407,0.260010332,471.2923889,90.30000305,1,5
2021-12-23 20:20 +08:00,20.0,62.06999969,83.48466492,27.49099922,0.0,4.866666794,425.7666626,1,0.0,0.101075,0.101075,0.0,0.01953,69.36709595,99.78049469,26.5,7.726536274,0.0,0.08899162,23.49176979,17,0.0,95.19779205,0.0,24.45402145,1003.200012,27.5,0.0,1.231646419,1.649865985,470.2928772,91.30000305,1,5
2021-12-23 20:25 +08:00,20.86666679,62.08666611,83.43900299,27.50533295,0.0,4.866666794,426.4666748,2,0.0,0.06705666666666667,0.06738333333333334,0.0,0.02148,73.33278656,99.78049469,26.5,7.726536274,0.0,0.08899162,23.49176979,17,0.0,95.19779205,0.0,24.55474854,1003.200012,27.4999733,0.0,17.41644287,0.839880049,471.6919556,91.59999847,1,5
2021-12-23 20:30 +08:00,23.20000076,62.19666672,83.51200104,27.49266624,0.0,5.199999809,427.1666565,1,0.0,0.06705666666666667,0.06738333333333334,0.0,0.02149,73.33384705,99.78049469,26.5,7.726536274,0.0,0.08899162,23.64080238,17,0.0,95.19779205,0.0,24.55474854,1003.200012,27.39999962,0.0,119.5987244,0.340019971,471.0924683,92.0,1,5
2021-12-23 20:35 +08:00,26.20000076,62.19333267,83.44633484,27.50666618,0.0,4.733333111,427.3333435,1,0.0,0.06705666666666667,0.06738333333333334,0.0,0.02148,73.33428955,99.78049469,26.5,7.726536274,0.0,0.08899162,23.64080238,17,0.0,95.19779205,0.0,24.55474854,1003.400024,27.39999962,0.0,296.7351379,0.620109618,469.1003723,92.5,1,5
2021-12-23 20:40 +08:00,30.27586174,62.23448181,83.4686203,27.50827599,0.0,4.827586174,429.379303,2,0.0,0.10254,0.10254,0.0,0.02149,69.36776733,99.78049469,26.5,7.726536274,0.0,0.08899162,23.64080238,17,0.0,95.19779205,0.0,24.65619659,1003.400024,27.29999924,0.0,276.2729797,0.530060947,469.6933899,93.00003815,1,4
2021-12-23 20:45 +08:00,32.13333511,62.54666519,83.45300293,27.51733398,0.0,4.800000191,425.8999939,4,0.0,0.10254,0.10254,0.0,0.02148,73.33068085,99.78049469,26.5,7.726536274,0.0,0.08899162,23.64080238,17,0.0,95.19779205,0.0,24.65619659,1003.599915,27.29999924,0.0,81.55144501,0.189999998,471.0922852,93.80005646,1,3
2021-12-23 20:50 +08:00,34.36666489,62.4066658,83.54299927,27.4956665,0.0,5.300000191,425.2333374,3,0.0,0.100585,0.103025,0.0,0.01953,77.0955658,99.78049469,26.5,7.726536274,0.0,0.08899162,23.78934097,17,0.0,95.19779205,0.0,24.65620995,1003.696655,27.29999924,0.0,121.2897568,0.25999999,469.2932129,94.40000153,1,3
2021-12-23 20:55 +08:00,38.56666565,62.10666656,83.63366699,27.47733307,0.0,4.733333111,426.7999878,1,0.0,0.100585,0.103025,0.0,0.02149,77.0970993,99.78049469,26.5,7.726536274,0.0,0.08899162,23.78934097,17,0.0,95.19779205,0.0,24.758461,1003.599976,27.29999924,0.0,323.4950867,0.999988735,469.8930664,95.30001068,1,4
2021-12-23 21:00 +08:00,27.8928566,61.47857285,83.70749664,27.4657135,0.0,5.071428776,425.6785583,1,0.0,0.00098,0.06738333333333334,0.0,0.02148,69.36621857,99.78049469,26.5,7.726536274,0.0,0.08899162,23.78934097,17,0.0,95.19779205,0.0,24.758461,1003.601257,27.29999924,0.0,36.24958801,0.749349475,470.2666016,96.49479675,1,4
2021-12-23 21:05 +08:00,20.0,62.11666489,83.71299744,27.47433281,0.0,4.966666698,425.8333435,1,0.0,0.101075,0.06738333333333334,0.0,0.01758,77.0953598,99.78049469,26.5,7.726536274,0.0,0.08899162,23.9381218,17,0.0,95.19779205,0.0,24.8604126,1003.700012,27.29999924,0.0,354.2236023,1.6897223,470.0927734,97.4000473,1,4
2021-12-23 21:10 +08:00,20.0,62.08333206,83.74866486,27.46899986,0.0,4.966666698,425.1333313,1,0.0,0.101075,0.06738333333333334,0.0,0.01562,73.33384705,99.78049469,26.5,7.726536274,0.0,0.08899162,23.9381218,17,0.0,95.19779205,0.0,24.8604126,1003.700012,27.29999924,0.0,61.80736542,0.220004991,469.4932556,97.80001068,1,4
2021-12-23 21:15 +08:00,20.0,62.14333344,83.71166992,27.48366737,0.0,4.900000095,427.8999939,2,0.0,0.06738333333333334,0.1001,0.0,0.01758,69.36909485,99.78049469,26.5,7.726536274,0.0,0.08899162,23.9381218,17,0.0,95.19779205,0.0,24.9606781,1003.700073,27.29999924,0.0,25.99781799,1.099950075,469.8933105,98.5,1,4
2021-12-23 21:20 +08:00,20.03333282,62.18000031,83.65499878,27.50200081,0.0,5.033333302,424.9666748,2,0.0,0.06738333333333334,0.1001,0.0,0.01758,69.36843872,99.78049469,26.5,7.726536274,0.0,0.08899162,24.08712769,17,0.0,95.19779205,0.0,24.9606781,1003.900024,27.10000038,0.0,68.36235809,0.909934759,469.0933838,99.30004883,1,4
2021-12-23 21:25 +08:00,20.33333397,62.20666504,83.78900146,27.47800064,0.0,5.233333111,426.7666626,2,0.0,0.06738333333333334,0.101075,0.0,0.01563,69.36740875,99.78049469,26.5,7.726536274,0.0,0.08899162,24.08712769,17,0.0,95.19779205,0.0,24.96068764,1003.799988,27.10000038,0.0,114.3244553,0.100098945,469.2931824,99.80000305,1,4
2021-12-23 21:30 +08:00,21.16666603,62.2266655,83.7480011,27.48966599,0.0,5.0,430.6666565,1,0.0,0.10205,0.101075,0.0,0.01757,73.2311554,99.78049469,26.5,7.726536274,0.0,0.08899162,24.0871582,17,0.0,95.19779205,0.0,25.06504059,1003.900024,27.10000038,0.0,27.45794678,1.37976408,468.8936462,100.0,1,3
2021-12-23 21:35 +08:00,21.82758713,62.05172348,83.78930664,27.48517227,0.0,4.86206913,427.4482727,1,0.0,0.10205,0.103025,0.0,0.01758,73.33409882,99.78049469,26.5,7.726536274,0.0,0.08899162,24.2361145,17,0.0,95.19779205,0.0,25.11636353,1004.099976,27.10000038,0.0,288.7938843,0.41997999,469.5931091,100.0,1,3
2021-12-23 21:40 +08:00,23.03333282,62.05333328,83.90466309,27.46899986,0.0,4.866666794,424.0,1,0.0,0.10156,0.103025,0.0,0.01563,73.33384705,99.78049469,26.5,7.726536274,0.0,0.08899162,24.2361145,17,0.0,95.19779205,0.0,25.16767693,1004.200012,27.10000038,0.0,114.7762604,0.660000026,469.0932007,100.0,1,3
2021-12-23 21:45 +08:00,23.36666679,62.07333374,83.84033203,27.47999954,0.0,4.733333111,426.2333374,1,0.0,0.10156,0.10303,0.0,0.01758,73.33415985,99.78049469,26.5,7.726536274,0.0,0.08899162,24.2361145,17,0.0,95.19779205,0.0,25.16767693,1004.200012,27.0,0.0,129.605896,0.230000004,468.4937439,100.0,1,3
2021-12-23 21:50 +08:00,22.7142849,61.34642792,84.00214386,27.44357109,0.0,5.357142925,425.9642944,1,0.0,0.101565,0.10303,0.0,0.01757,77.09716034,99.78049469,26.5,7.726536274,0.0,0.08899162,24.38500595,17,0.0,95.19779205,0.0,25.26748466,1004.400024,27.09997559,0.0,282.2467041,0.340000004,468.2938538,100.0,1,3
2021-12-23 21:55 +08:00,20.0,62.0233345,83.92166901,27.46699905,0.0,5.133333206,424.9666748,1,0.0,0.101565,0.06803333333333333,0.0,0.01563,77.09716034,99.78049469,26.5,7.726536274,0.0,0.08899162,24.38500595,17,0.0,95.19779205,0.0,25.26748466,1004.400024,27.0,0.0,197.0914001,0.160050631,468.4935608,100.0,1,2
2021-12-23 22:00 +08:00,20.0,62.13333511,83.95066833,27.46866608,0.0,5.099999905,427.2999878,2,0.0,0.06770666666666666,0.06803333333333333,0.0,0.01758,80.68480682,99.78049469,26.5,7.726536274,0.0,0.08899162,24.38500595,17,0.0,95.19779205,0.0,25.26748466,1004.400024,27.10000038,0.0,278.4075012,0.289988995,467.9024353,100.0,1,3
2021-12-23 22:05 +08:00,20.0,62.23333359,84.03466797,27.45499992,0.0,4.833333492,424.7333374,1,0.0,0.06770666666666666,0.06803333333333333,0.0,0.01757,73.33292389,99.78049469,26.5,7.726536274,0.0,0.08899162,24.38500595,17,0.0,95.19779205,0.0,25.36701393,1004.700012,27.10000038,0.0,182.6855164,0.140000001,468.2935791,100.0,1,3
2021-12-23 22:10 +08:00,20.0,62.21333313,83.84666443,27.50333405,0.0,5.0,425.5333252,1,0.0,0.06770666666666666,0.10254,0.0,0.01563,73.33384705,99.78049469,26.5,7.726536274,0.0,0.08899162,24.53393364,17,0.0,95.19779205,0.0,25.36701393,1004.799988,27.09997749,0.0,161.77388,0.329948723,468.8933411,100.0,1,3
2021-12-23 22:15 +08:00,20.26666641,62.14333344,83.90200043,27.49099922,0.0,5.066666603,425.3666687,1,0.0,0.0505375,0.10254,0.0,0.01758,77.0967865,99.78049469,26.5,7.726536274,0.0,0.08899162,24.53393364,17,0.0,95.19779205,0.0,25.4689064,1004.799988,27.0,0.0,116.5986099,0.370000005,469.0933228,100.0,1,3
2021-12-23 22:20 +08:00,20.96666718,62.05666733,83.86533356,27.50533295,0.0,5.0,423.8999939,1,0.0,0.0505375,0.103025,0.0,0.01758,77.09647369,99.78049469,26.5,7.726536274,0.0,0.08899162,24.53393364,17,0.0,95.19779205,0.0,25.4689064,1004.799988,26.89999962,0.0,99.60023499,0.209999993,467.4941101,100.0,1,3
2021-12-23 22:25 +08:00,21.41379356,62.03448105,84.00138092,27.47275925,0.0,5.344827652,423.0689697,1,0.0,0.0505375,0.103025,0.0,0.01562,84.11978149,99.78049469,26.5,7.726536274,0.0,0.08899162,24.53393364,17,0.0,95.19779205,0.0,25.4689064,1004.799988,26.89999962,0.0,264.1989136,0.489982009,467.493988,100.0,1,3
2021-12-23 22:30 +08:00,23.0,62.0633316,83.99900055,27.47800064,0.0,5.199999809,423.7999878,1,0.0,0.0505375,0.1001,0.0,0.01758,77.09561157,99.78049469,26.5,7.726536274,0.0,0.08899162,24.53393364,17,0.0,95.19779205,0.0,25.46892738,1004.799988,26.89999962,0.0,93.44943237,0.509967983,468.0936584,100.0,1,2
2021-12-23 22:35 +08:00,22.96666718,62.47000122,84.03800201,27.47433281,0.0,5.266666889,424.3999939,1,0.0,0.05005,0.1001,0.0,0.01758,69.36715698,99.78049469,26.5,7.726536274,0.0,0.08899162,24.53393364,17,0.0,95.19779205,0.0,25.57078552,1004.799988,26.89999962,0.0,97.50083923,0.150000006,467.8938904,100.0,1,2
2021-12-23 22:40 +08:00,24.43333244,62.12333298,84.06300354,27.47366714,0.0,5.066666603,423.3666687,2,0.0,0.05005,0.10205,0.0,0.01562,73.33453369,99.78049469,26.5,7.726536274,0.0,0.08899162,24.53393364,17,0.0,95.19779205,0.0,25.57078552,1004.799988,26.89999962,0.0,178.7121582,0.159999996,467.8938599,100.0,1,3
2021-12-23 22:45 +08:00,20.2142849,61.42499924,84.14250183,27.46178627,0.0,5.071428776,424.4642944,1,0.0,0.05005,0.10205,0.0,0.01758,65.15855408,99.78049469,26.5,7.726536274,0.0,0.08899162,24.68250656,17,0.0,95.19779205,0.0,25.57078552,1004.799988,26.79999924,0.0,101.3038788,0.349989027,468.8934326,100.0,1,3
2021-12-23 22:50 +08:00,20.0,62.27666855,84.12767029,27.46566582,0.0,5.300000191,423.1666565,1,0.0,0.05005,0.101075,0.0,0.01758,73.33531952,99.78049469,26.5,7.726536274,0.0,0.08899162,24.68250656,17,0.0,95.19779205,0.0,25.57078552,1004.799988,26.79999924,0.0,244.6009827,0.140029982,468.0937805,100.0,1,3
2021-12-23 22:55 +08:00,20.0,62.22999954,84.24833679,27.4406662,0.0,5.133333206,423.5333252,1,0.0,0.06705666666666667,0.101075,0.0,0.01562,80.68492889,99.78049469,26.5,7.726536274,0.0,0.08899162,24.68250656,17,0.0,95.19779205,0.0,25.6698513,1004.799988,26.89999962,0.0,318.5818176,0.13005197,467.6939392,100.0,1,3
2021-12-23 23:00 +08:00,20.10000038,62.17666626,84.17066956,27.45933342,0.0,5.233333111,423.8666687,1,0.0,0.06705666666666667,0.10205,0.0,0.01758,73.33518982,99.78049469,26.5,7.726536274,0.0,0.08899162,24.68250656,17,0.0,95.19779205,0.0,25.6698513,1004.799988,26.89999962,0.0,144.4202576,0.120023802,468.8933716,100.0,1,2
2021-12-23 23:05 +08:00,20.96666718,62.09666824,84.11833191,27.48133278,0.0,5.166666508,423.6000061,1,0.0,0.06705666666666667,0.10205,0.0,0.01758,77.09733582,99.78049469,26.5,7.726536274,0.0,0.08899162,24.68250656,17,0.0,95.19779205,0.0,25.6698513,1004.900024,26.89999962,0.0,51.80360794,0.159995005,467.8938293,100.0,1,2
2021-12-23 23:10 +08:00,23.96666718,62.08000183,84.14866638,27.47333336,0.0,5.400000095,426.9333191,1,0.0,0.0502925,0.06770666666666666,0.0,0.01562,73.33384705,99.78049469,26.5,7.726536274,0.0,0.08899162,24.68250656,17,0.0,95.19779205,0.0,25.6698513,1004.900024,26.89999962,0.0,250.3065033,0.280025631,466.8945007,100.0,1,2
2021-12-23 23:15 +08:00,29.0,62.10333252,84.16432953,27.46666718,0.036666665,5.566666603,428.8999939,1,0.0,0.0502925,0.06770666666666666,0.0,0.01758,73.33654022,99.78049469,26.5,7.726536274,0.0,0.08899162,24.68250656,17,0.0,95.19779205,0.0,25.6698513,1004.900024,26.89999962,0.0,302.7371216,0.130047485,466.4949646,100.0,1,1
2021-12-23 23:20 +08:00,33.82758713,62.20000076,84.23069,27.45172501,2.796551704,5.241379261,430.3103333,1,0.0,0.0502925,0.06770666666666666,0.0,0.01758,80.68504333,99.78049469,26.5,7.726536274,0.0,0.08899162,24.68250656,17,0.0,95.19779205,0.0,25.6698513,1004.900024,26.90000343,0.0,177.9059906,0.349999994,467.8938599,100.0,1,1
2021-12-23 23:25 +08:00,34.40000153,62.15000153,84.31533051,27.43566704,4.309999943,5.400000095,428.6333313,1,0.0,0.0502925,0.10254,0.0,0.01563,73.33506775,99.78049469,26.5,7.726536274,0.0,0.08899162,24.68250656,17,0.0,95.19779205,0.0,25.77135849,1004.900024,26.99998283,0.0,44.31573868,0.52995497,467.8938904,100.0,1,1
2021-12-23 23:30 +08:00,37.03333282,62.37666702,84.16000366,27.47233391,6.21333313,5.900000095,425.0666809,1,0.0,0.0502925,0.10254,0.0,0.01757,80.68504333,99.78049469,26.5,7.726536274,0.0,0.08899162,24.83138657,17,0.0,95.19779205,0.0,25.77135849,1004.799988,26.89999962,0.0,117.2009277,0.509995222,468.4936523,100.0,1,1
2021-12-23 23:35 +08:00,26.8214283,61.65357208,84.3392868,27.43178558,7.83571434,5.75,425.5714417,1,0.0,0.0502925,0.103515,0.0,0.01758,77.09716034,99.78049469,26.5,7.726536274,0.0,0.08899162,24.83138657,17,0.0,95.19779205,0.0,25.77135849,1004.900024,26.89999962,0.0,356.8982849,0.54995209,467.6939392,100.0,1,1
2021-12-23 23:40 +08:00,20.0,62.5933342,84.31600189,27.44333267,17.44666672,5.566666603,426.8999939,1,0.0,0.0502925,0.103515,0.0,0.01563,80.68418884,99.78049469,26.5,7.726536274,0.0,0.08899162,24.83138657,17,0.0,95.19779205,0.0,25.77135849,1004.900024,26.89999962,0.0,60.40449142,0.310000002,467.8939209,100.0,1,1
2021-12-23 23:45 +08:00,20.0,62.3433342,84.28366852,27.46533394,41.91333389,5.766666889,425.5333252,1,0.0,0.0502925,0.00098,0.0,0.01758,69.36763,99.78049469,26.5,7.726536274,0.0,0.08899162,24.83138657,17,0.0,95.19779205,0.0,25.77135849,1004.799988,26.89999962,0.0,39.85597229,0.48991251,467.8938599,100.0,1,1
2021-12-23 23:50 +08:00,20.0,62.29333496,84.06466675,27.52799988,56.04666519,5.533333302,424.7000122,1,0.0,0.0,0.100095,0.0,0.01757,73.33384705,99.78049469,26.5,7.726536274,0.0,0.08899162,24.83138657,17,0.0,95.19779205,0.0,25.77135849,1004.900024,26.89999962,0.0,267.7026367,0.349999994,468.6932373,100.0,1,1
2021-12-23 23:55 +08:00,20.0,62.50333405,84.16699982,27.50766754,45.25,5.466666698,421.6333313,1,0.0,0.0,0.100095,0.0,0.01563,77.09690094,99.78049469,26.5,7.726536274,0.0,0.08899162,24.83138657,17,0.0,95.19779205,0.0,25.87037468,1004.850037,26.79999924,0.0,59.30031967,0.600003302,467.0942383,100.0,1,1
